time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0001066066106432,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0001122624307754,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,8.291687845485285e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,0.0001122621179092,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,0.0005325163365341,284.5444030761719,294.1499938964844,300.16094970703125,295.12939453125,300.0843200683594,300.1770935058594,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.1764678947988614e-08,0.0011359511408954,-0.0559972189366817,0.0,0.0,0.0,14.984397888183594,60.0,21.43132972717285,0.0,-8.798235029416902e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,0.0001066230543074,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,0.0001122797402786,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,8.292965503642336e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0001122794346883,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,0.0005325985257513,284.5417175292969,294.1499938964844,300.14556884765625,295.1388244628906,300.0854797363281,300.1614990234375,284.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785012904729232e-08,0.0011361250653862,-0.0560502596199512,0.0,0.0,0.0,14.984387397766112,60.0,21.37981605529785,0.0,-8.800928696928167e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,0.0001066230543074,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,0.0001122797402786,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,8.292965503642336e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0001122794346883,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,0.0005325985257513,284.5417175292969,294.1499938964844,300.14556884765625,295.1388244628906,300.0854797363281,300.1614990234375,284.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785012904729232e-08,0.0011361250653862,-0.0560502596199512,0.0,0.0,0.0,14.984387397766112,60.0,21.37981605529785,0.0,-8.800928696928167e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0001066323748091,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,0.0001122895555454,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,8.293690189020708e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,0.0001122892499552,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,0.0005326451500877,284.5404357910156,294.1499938964844,300.137939453125,295.14337158203125,300.0860290527344,300.1537170410156,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796550342401133e-08,0.0011362235527485,-0.0560803525149822,0.0,0.0,0.0,14.984381675720217,60.0,21.354581832885746,0.0,-8.802457074352787e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,0.0001066429249476,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,0.0001123006586567,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,8.294510189443827e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,0.0001123003530665,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,0.0005326978862285,284.5392761230469,294.1499938964844,300.1303100585937,295.1478271484375,300.0863342285156,300.14605712890625,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.18096189996686e-08,0.0011363354278728,-0.0561144389212131,0.0,0.0,0.0,14.984375,60.0,21.33123588562012,0.0,-8.804188666999836e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0001066647382685,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0001123236215789,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,8.296205487567931e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001123233159887,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,0.0005328069091774,284.537109375,294.1499938964844,300.1151428222656,295.1564025878906,300.0868225097656,300.1307373046875,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.183664982169376e-08,0.0011365665122866,-0.0561849437654018,0.0,0.0,0.0,14.98436164855957,60.0,21.2859001159668,0.0,-8.807770512930801e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0001066647382685,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0001123236215789,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,8.296205487567931e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001123233159887,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,0.0005328069091774,284.537109375,294.1499938964844,300.1151428222656,295.1564025878906,300.0868225097656,300.1307373046875,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.183664982169376e-08,0.0011365665122866,-0.0561849437654018,0.0,0.0,0.0,14.98436164855957,60.0,21.2859001159668,0.0,-8.807770512930801e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.0001067122793756,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0001123736801673,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,8.29990312922746e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.000112373389129,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,0.0005330445128493,284.5351867675781,294.1499938964844,300.1000061035156,295.1644592285156,300.08697509765625,300.115478515625,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370936408638,2.1895752766454283e-08,0.0011370717547833,-0.0563391000032424,0.0,0.0,0.0,14.984332084655762,60.0,21.24553871154785,0.0,-8.815604957135292e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.0001067122793756,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0001123736801673,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,8.29990312922746e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.000112373389129,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,0.0005330445128493,284.5351867675781,294.1499938964844,300.1000061035156,295.1644592285156,300.08697509765625,300.115478515625,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370936408638,2.1895752766454283e-08,0.0011370717547833,-0.0563391000032424,0.0,0.0,0.0,14.984332084655762,60.0,21.24553871154785,0.0,-8.815604957135292e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0001067881894414,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0001124536065617,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,8.305806113639846e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0001124533155234,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0005334237357601,284.533447265625,294.1499938964844,300.0848693847656,295.1719665527344,300.0869140625,300.1002502441406,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379009811207,2.1990196330534686e-08,0.0011378789786249,-0.0565854273736476,0.0,0.0,0.0,14.984285354614258,60.0,21.209945678710938,0.0,-8.828131115024007e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0001067881894414,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0001124536065617,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,8.305806113639846e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0001124533155234,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0005334237357601,284.533447265625,294.1499938964844,300.0848693847656,295.1719665527344,300.0869140625,300.1002502441406,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379009811207,2.1990196330534686e-08,0.0011378789786249,-0.0565854273736476,0.0,0.0,0.0,14.984285354614258,60.0,21.209945678710938,0.0,-8.828131115024007e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0001068890487658,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.000112559813715,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,8.313649595947936e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0001125595226767,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.000533927581273,284.5320129394531,294.1499938964844,300.0697021484375,295.17889404296875,300.0863952636719,300.0849609375,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115736797445613e-08,0.0011389523278921,-0.0569128431379795,0.0,0.0,0.0,14.984223365783691,60.0,21.18085479736328,0.0,-8.84479547380579e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0001068890487658,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.000112559813715,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,8.313649595947936e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0001125595226767,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.000533927581273,284.5320129394531,294.1499938964844,300.0697021484375,295.17889404296875,300.0863952636719,300.0849609375,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115736797445613e-08,0.0011389523278921,-0.0569128431379795,0.0,0.0,0.0,14.984223365783691,60.0,21.18085479736328,0.0,-8.84479547380579e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,0.0001069337740773,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0001126069109886,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,8.317128231283277e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,0.0001126066199503,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0005341510404832,284.5314025878906,294.1499938964844,300.06207275390625,295.18212890625,300.0860290527344,300.07733154296875,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.2171400715365053e-08,0.0011394273024052,-0.0570580139756202,0.0,0.0,0.0,14.984195709228516,60.0,21.16657447814941,0.0,-8.852189381514108e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0001069789141183,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0001126544375438,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,8.320638880832121e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0001126541537814,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0005343765951693,284.5307922363281,294.1499938964844,300.054443359375,295.1851806640625,300.0856628417969,300.0696716308594,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399305658414,2.2227581553124764e-08,0.001139908330515,-0.0572045221924781,0.0,0.0,0.0,14.98416805267334,60.0,21.15227508544922,0.0,-8.85965505403874e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0001070486032404,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0001127278155763,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,8.326058014063165e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.0001127275390899,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0005347247351892,284.5297241210937,294.1499938964844,300.0390625,295.1908264160156,300.084716796875,300.0542907714844,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.231428553045589e-08,0.0011406525736674,-0.0574306286871433,0.0,0.0,0.0,14.984125137329102,60.0,21.12236595153809,0.0,-8.871182188840977e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0001070486032404,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0001127278155763,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,8.326058014063165e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.0001127275390899,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0005347247351892,284.5297241210937,294.1499938964844,300.0390625,295.1908264160156,300.084716796875,300.0542907714844,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.231428553045589e-08,0.0011406525736674,-0.0574306286871433,0.0,0.0,0.0,14.984125137329102,60.0,21.12236595153809,0.0,-8.871182188840977e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001070628859451,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,0.0001127428549807,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,8.32716905279085e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0001127425784943,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.0005347962141968,284.529052734375,294.1499938964844,300.02349853515625,295.1957092285156,300.083251953125,300.03875732421875,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408233549445,2.2331947846510047e-08,0.0011408010032027,-0.0574766881763935,0.0,0.0,0.0,14.984116554260254,60.0,21.08612632751465,0.0,-8.873531953668137e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001070628859451,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,0.0001127428549807,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,8.32716905279085e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0001127425784943,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.0005347962141968,284.529052734375,294.1499938964844,300.02349853515625,295.1957092285156,300.083251953125,300.03875732421875,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408233549445,2.2331947846510047e-08,0.0011408010032027,-0.0574766881763935,0.0,0.0,0.0,14.984116554260254,60.0,21.08612632751465,0.0,-8.873531953668137e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,0.0001070607540896,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,0.0001127405994338,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,8.327001705765724e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,0.0001127403229475,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0005347856204025,284.5285339355469,294.1499938964844,300.0077514648437,295.1998596191406,300.0816345214844,300.02313232421875,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408048449084,2.2329150084487992e-08,0.0011407824931666,-0.0574693903326988,0.0,0.0,0.0,14.98411750793457,60.0,21.0471305847168,0.0,-8.87315891873186e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,0.0001070607540896,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,0.0001127405994338,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,8.327001705765724e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,0.0001127403229475,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0005347856204025,284.5285339355469,294.1499938964844,300.0077514648437,295.1998596191406,300.0816345214844,300.02313232421875,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408048449084,2.2329150084487992e-08,0.0011407824931666,-0.0574693903326988,0.0,0.0,0.0,14.98411750793457,60.0,21.0471305847168,0.0,-8.87315891873186e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0001070258440449,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,0.00011270383402,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,8.324286318384111e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.0001127035648096,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0005346112884581,284.5281982421875,294.1499938964844,299.99176025390625,295.20318603515625,300.0797424316406,300.00732421875,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404304532334,2.2285513878728125e-08,0.0011404082179069,-0.057355597615242,0.0,0.0,0.0,14.984139442443848,60.0,21.00337791442871,0.0,-8.86735591620891e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0001070258440449,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,0.00011270383402,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,8.324286318384111e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.0001127035648096,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0005346112884581,284.5281982421875,294.1499938964844,299.99176025390625,295.20318603515625,300.0797424316406,300.00732421875,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404304532334,2.2285513878728125e-08,0.0011404082179069,-0.057355597615242,0.0,0.0,0.0,14.984139442443848,60.0,21.00337791442871,0.0,-8.86735591620891e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,0.0001069985228241,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,0.0001126750576077,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,8.322160283569247e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0001126747883972,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,0.0005344748497009,284.528076171875,294.1499938964844,299.983642578125,295.2045288085937,300.0787353515625,299.9993591308594,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401341762393,2.2251390063843253e-08,0.0011401119409129,-0.0572666116058826,0.0,0.0,0.0,14.984156608581545,60.0,20.9798526763916,0.0,-8.862819811383815e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,0.000106964027509,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,0.0001126387287513,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,8.319477637996897e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0001126384668168,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,0.0005343026132322,284.5280456542969,294.1499938964844,299.9754638671875,295.2056579589844,300.0776062011719,299.9913024902344,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397660709917,2.220834183219722e-08,0.0011397438356652,-0.0571543499827384,0.0,0.0,0.0,14.984177589416504,60.0,20.954509735107425,0.0,-8.857097810732739e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,0.0001068881319952,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0001125587950809,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,8.313573198392987e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0001125585331465,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.0005339235067367,284.5281066894531,294.1499938964844,299.9588623046875,295.20721435546875,300.0752258300781,299.9750671386719,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389591963961,2.21136264855204e-08,0.001138937077485,-0.0569073371589183,0.0,0.0,0.0,14.984224319458008,60.0,20.90208625793457,0.0,-8.844514809425166e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,0.0001068881319952,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0001125587950809,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,8.313573198392987e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.0001125585331465,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.0005339235067367,284.5281066894531,294.1499938964844,299.9588623046875,295.20721435546875,300.0752258300781,299.9750671386719,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389591963961,2.21136264855204e-08,0.001138937077485,-0.0569073371589183,0.0,0.0,0.0,14.984224319458008,60.0,20.90208625793457,0.0,-8.844514809425166e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.0001068000128725,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,0.0001124660047935,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,8.306719246320426e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.000112465750135,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0005334834568202,284.52850341796875,294.1499938964844,299.94189453125,295.2078552246094,300.0723571777344,299.9583435058594,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380170471966,2.20036913134436e-08,0.0011379950447008,-0.0566206239163875,0.0,0.0,0.0,14.984278678894045,60.0,20.845361709594727,0.0,-8.829921682718125e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.0001068000128725,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,0.0001124660047935,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,8.306719246320426e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.000112465750135,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0005334834568202,284.52850341796875,294.1499938964844,299.94189453125,295.2078552246094,300.0723571777344,299.9583435058594,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380170471966,2.20036913134436e-08,0.0011379950447008,-0.0566206239163875,0.0,0.0,0.0,14.984278678894045,60.0,20.845361709594727,0.0,-8.829921682718125e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,0.0001067102348315,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0001123714537243,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,8.299735782202333e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0001123711990658,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0005330350832082,284.529052734375,294.1499938964844,299.92449951171875,295.20751953125,300.0693054199219,299.9413452148437,285.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891683132935214e-08,0.0011370378779247,-0.0563284866511821,0.0,0.0,0.0,14.984334945678713,60.0,20.787334442138672,0.0,-8.81506565519885e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102294921875,0.0,0.0,0.0001067102348315,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0001123714537243,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,8.299735782202333e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0001123711990658,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0005330350832082,284.529052734375,294.1499938964844,299.92449951171875,295.20751953125,300.0693054199219,299.9413452148437,285.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891683132935214e-08,0.0011370378779247,-0.0563284866511821,0.0,0.0,0.0,14.984334945678713,60.0,20.787334442138672,0.0,-8.81506565519885e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,0.0001066193872247,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,0.0001122757748817,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043701171875,0.0,0.0,8.292668644571677e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,0.0001122755274991,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,0.0005325812962837,284.5298767089844,294.1499938964844,299.9066467285156,295.20611572265625,300.0658569335937,299.92388916015625,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834090844044e-08,0.0011360684875398,-0.0560328550636768,0.0,0.0,0.0,14.98439121246338,60.0,20.7273063659668,0.0,-8.800044781764883e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,0.0001066193872247,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,0.0001122757748817,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043701171875,0.0,0.0,8.292668644571677e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,0.0001122755274991,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,0.0005325812962837,284.5298767089844,294.1499938964844,299.9066467285156,295.20611572265625,300.0658569335937,299.92388916015625,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834090844044e-08,0.0011360684875398,-0.0560328550636768,0.0,0.0,0.0,14.98439121246338,60.0,20.7273063659668,0.0,-8.800044781764883e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,0.0001065740725607,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,0.0001122280591516,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,8.289144170703366e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.0001122278117691,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0005323549848981,284.5303955078125,294.1499938964844,299.8975524902344,295.2050476074219,300.06396484375,299.9149169921875,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356060858815,2.1721811904740207e-08,0.0011355844326317,-0.0558854080736637,0.0,0.0,0.0,14.984418869018556,60.0,20.69654083251953,0.0,-8.792558503500916e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,0.0001065288306563,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,0.0001121804161812,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,8.285624790005386e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,0.0001121801687986,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0005321290227584,284.531005859375,294.1499938964844,299.8883056640625,295.20367431640625,300.06201171875,299.90582275390625,285.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351235443726,2.1665373495238786e-08,0.0011351018911227,-0.0557381883263587,0.0,0.0,0.0,14.98444652557373,60.0,20.6654052734375,0.0,-8.785087146634397e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.000106438412331,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,0.0001120851884479,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,8.278591121779755e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,0.0001120849483413,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.000531677447725,284.5323181152344,294.1499938964844,299.86944580078125,295.2001037597656,300.0578308105469,299.8873596191406,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552574835936863e-08,0.001134137972258,-0.055443949997425,0.0,0.0,0.0,14.984502792358398,60.0,20.602388381958008,0.0,-8.770163617555229e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.000106438412331,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,0.0001120851884479,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,8.278591121779755e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,0.0001120849483413,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.000531677447725,284.5323181152344,294.1499938964844,299.86944580078125,295.2001037597656,300.0578308105469,299.8873596191406,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552574835936863e-08,0.001134137972258,-0.055443949997425,0.0,0.0,0.0,14.984502792358398,60.0,20.602388381958008,0.0,-8.770163617555229e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.0001063504969351,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,0.0001119926091632,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,8.271753176813945e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,0.0001119923690566,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0005312383873388,284.5338134765625,294.1499938964844,299.8500061035156,295.1953430175781,300.05340576171875,299.8685302734375,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290434102913e-08,0.001133200363256,-0.0551578551530838,0.0,0.0,0.0,14.984557151794434,60.0,20.5383529663086,0.0,-8.755667124660249e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.0001063504969351,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,0.0001119926091632,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,8.271753176813945e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,0.0001119923690566,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0005312383873388,284.5338134765625,294.1499938964844,299.8500061035156,295.1953430175781,300.05340576171875,299.8685302734375,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290434102913e-08,0.001133200363256,-0.0551578551530838,0.0,0.0,0.0,14.984557151794434,60.0,20.5383529663086,0.0,-8.755667124660249e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
