time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0001062658338923,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,0.0001119034495786,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,8.265167707577348e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.000111903209472,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0005308155086822,284.535400390625,294.1499938964844,299.8302001953125,295.189697265625,300.048828125,299.8495788574219,285.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337282163358395e-08,0.0011322975624352,-0.0548823103308677,0.0,0.0,0.0,14.984609603881836,60.0,20.47426986694336,0.0,-8.741716328586335e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0001062658338923,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,0.0001119034495786,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,8.265167707577348e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.000111903209472,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0005308155086822,284.535400390625,294.1499938964844,299.8302001953125,295.189697265625,300.048828125,299.8495788574219,285.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337282163358395e-08,0.0011322975624352,-0.0548823103308677,0.0,0.0,0.0,14.984609603881836,60.0,20.47426986694336,0.0,-8.741716328586335e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,0.0001061862785718,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,0.0001118196669267,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,8.258978778030723e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.0001118194340961,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0005304181831888,284.5371398925781,294.1499938964844,299.81024169921875,295.1834411621094,300.0440368652344,299.830322265625,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238028224956903e-08,0.0011314487783238,-0.0546233654022216,0.0,0.0,0.0,14.984658241271973,60.0,20.409439086914062,0.0,-8.728616762709862e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,0.0001061862785718,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,0.0001118196669267,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,8.258978778030723e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,0.0001118194340961,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0005304181831888,284.5371398925781,294.1499938964844,299.81024169921875,295.1834411621094,300.0440368652344,299.830322265625,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238028224956903e-08,0.0011314487783238,-0.0546233654022216,0.0,0.0,0.0,14.984658241271973,60.0,20.409439086914062,0.0,-8.728616762709862e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,0.000106149673229,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,0.0001117811116273,299.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,8.256131695816293e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,0.0001117808787967,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,0.0005302353529259,284.5381164550781,294.1499938964844,299.8002319335937,295.1800842285156,300.0414428710937,299.82049560546875,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192352761545408e-08,0.0011310590198263,-0.0545041970908641,0.0,0.0,0.0,14.984681129455566,60.0,20.37669563293457,0.0,-8.722592070853352e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.0001061134098563,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,0.0001117429274017,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,8.253310807049274e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,0.0001117427018471,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0005300542688928,284.53912353515625,294.1499938964844,299.7901611328125,295.1766357421875,300.038818359375,299.8106384277344,285.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147112505559562e-08,0.0011306724045425,-0.0543861649930477,0.0,0.0,0.0,14.98470401763916,60.0,20.34402656555176,0.0,-8.71662635404391e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0001060417853295,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0001116674975492,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,8.247739606304094e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,0.0001116672719945,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0005296965246088,284.5412902832031,294.1499938964844,299.7699890136719,295.1693115234375,300.0333557128906,299.79083251953125,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,14.984747886657717,60.0,20.27860450744629,0.0,-8.704848397655952e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0001060417853295,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0001116674975492,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,8.247739606304094e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,0.0001116672719945,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0005296965246088,284.5412902832031,294.1499938964844,299.7699890136719,295.1693115234375,300.0333557128906,299.79083251953125,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,14.984747886657717,60.0,20.27860450744629,0.0,-8.704848397655952e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,0.0001059679925674,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,0.0001115897757699,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60650634765625,0.0,0.0,8.241998875746503e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,0.0001115895574912,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0005293279536999,284.5437316894531,294.1499938964844,299.7497253417969,295.1615295410156,300.0274658203125,299.7707824707031,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965670088912706e-08,0.0011291203554719,-0.0539127551019191,0.0,0.0,0.0,14.984793663024902,60.0,20.21241569519043,0.0,-8.692722275327469e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,0.0001059679925674,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,0.0001115897757699,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60650634765625,0.0,0.0,8.241998875746503e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,0.0001115895574912,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,0.0005293279536999,284.5437316894531,294.1499938964844,299.7497253417969,295.1615295410156,300.0274658203125,299.7707824707031,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965670088912706e-08,0.0011291203554719,-0.0539127551019191,0.0,0.0,0.0,14.984793663024902,60.0,20.21241569519043,0.0,-8.692722275327469e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.000105888590042,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.000111506160465,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,8.235822315327823e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,0.0001115059421863,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0005289313849061,284.54638671875,294.1499938964844,299.7293701171875,295.15338134765625,300.0212707519531,299.7506408691406,285.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866615102477223e-08,0.001128273201175,-0.0536542870104312,0.0,0.0,0.0,14.98484230041504,60.0,20.14503288269043,0.0,-8.67968594775448e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,0.000105888590042,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.000111506160465,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,8.235822315327823e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,0.0001115059421863,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0005289313849061,284.54638671875,294.1499938964844,299.7293701171875,295.15338134765625,300.0212707519531,299.7506408691406,285.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866615102477223e-08,0.001128273201175,-0.0536542870104312,0.0,0.0,0.0,14.98484230041504,60.0,20.14503288269043,0.0,-8.67968594775448e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,0.0001058088237186,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,0.0001114221595344,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,8.229618106270209e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0001114219485316,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0005285330116748,284.5490417480469,294.1499938964844,299.7089538574219,295.14483642578125,300.0151062011719,299.7304992675781,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,14.984891891479492,60.0,20.07762908935547,0.0,-8.66660059273272e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,0.0001058088237186,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,0.0001114221595344,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,8.229618106270209e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0001114219485316,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0005285330116748,284.5490417480469,294.1499938964844,299.7089538574219,295.14483642578125,300.0151062011719,299.7304992675781,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,14.984891891479492,60.0,20.07762908935547,0.0,-8.66660059273272e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0001057604677043,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,0.0001113712278311,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,8.225856436183676e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0001113710168283,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.000528291449882,284.5505065917969,294.1499938964844,299.69873046875,295.14044189453125,300.01177978515625,299.7203674316406,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269269743934,2.0706796277636386e-08,0.0011269062524661,-0.053237248212099,0.0,0.0,0.0,14.984922409057615,60.0,20.04258346557617,0.0,-8.658673067429845e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0001057132321875,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,0.0001113214893848,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,8.222182805184275e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.000111321278382,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,0.00052805559244,284.5519714355469,294.1499938964844,299.6885070800781,295.135986328125,300.00848388671875,299.7102355957031,285.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.0647886955771355e-08,0.0011264024069532,-0.053083524107933,0.0,0.0,0.0,14.98495101928711,60.0,20.007587432861328,0.0,-8.650933835951946e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.000105611186882,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0001112140234909,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,8.214245463022962e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.000111213819764,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0005275458679534,284.5549621582031,294.1499938964844,299.66796875,295.1268920898437,300.0017395019531,299.68994140625,285.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527513995766639,0.0,0.0,0.0,14.985013961791992,60.0,19.936494827270508,0.0,-8.634226134063283e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.000105611186882,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0001112140234909,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,8.214245463022962e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.000111213819764,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0005275458679534,284.5549621582031,294.1499938964844,299.66796875,295.1268920898437,300.0017395019531,299.68994140625,285.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527513995766639,0.0,0.0,0.0,14.985013961791992,60.0,19.936494827270508,0.0,-8.634226134063283e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,0.0001054940366884,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.0001110906596295,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,8.205133053706959e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0001110904559027,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,0.0005269607645459,284.5582275390625,294.1499938964844,299.6474304199219,295.1175842285156,299.99462890625,299.6695861816406,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240867897868,2.0374537612610772e-08,0.0011240664171054,-0.052370149642229,0.0,0.0,0.0,14.98508644104004,60.0,19.863115310668945,0.0,-8.615069191364456e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,0.0001054940366884,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.0001110906596295,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,8.205133053706959e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0001110904559027,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,0.0005269607645459,284.5582275390625,294.1499938964844,299.6474304199219,295.1175842285156,299.99462890625,299.6695861816406,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240867897868,2.0374537612610772e-08,0.0011240664171054,-0.052370149642229,0.0,0.0,0.0,14.98508644104004,60.0,19.863115310668945,0.0,-8.615069191364456e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.0001053714513545,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,0.0001109615623136,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,8.195597911253572e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0001109613585867,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.0005263484781607,284.56158447265625,294.1499938964844,299.6268615722656,295.1081237792969,299.98736572265625,299.64923095703125,285.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227609356865,-0.051971185952425,0.0,0.0,0.0,14.985162734985352,60.0,19.788789749145508,0.0,-8.595045386528e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,0.0001053714513545,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,0.0001109615623136,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,8.195597911253572e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0001109613585867,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.0005263484781607,284.56158447265625,294.1499938964844,299.6268615722656,295.1081237792969,299.98736572265625,299.64923095703125,285.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227609356865,-0.051971185952425,0.0,0.0,0.0,14.985162734985352,60.0,19.788789749145508,0.0,-8.595045386528e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0001052413936122,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001108245996874,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,8.185481419786811e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0001108243959606,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.000525698880665,284.565185546875,294.1499938964844,299.6062927246094,295.0985412597656,299.9797668457031,299.6288757324219,285.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479072928428,0.0,0.0,0.0,14.98524284362793,60.0,19.7131290435791,0.0,-8.573827869895467e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0001052413936122,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001108245996874,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,8.185481419786811e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0001108243959606,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.000525698880665,284.565185546875,294.1499938964844,299.6062927246094,295.0985412597656,299.9797668457031,299.6288757324219,285.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479072928428,0.0,0.0,0.0,14.98524284362793,60.0,19.7131290435791,0.0,-8.573827869895467e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0001051772051141,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,0.0001107570060412,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,8.18048938526772e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,0.0001107568095903,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,0.0005253782728686,284.5670471191406,294.1499938964844,299.5960388183594,295.0937194824219,299.975830078125,299.6186828613281,285.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979477627885e-08,0.0011206876952201,-0.0513390116393566,0.0,0.0,0.0,14.98528289794922,60.0,19.675386428833008,0.0,-8.563366549196871e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0001051185827236,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,0.0001106952695408,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,8.17592881503515e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.00011069507309,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0005250854301266,284.56903076171875,294.1499938964844,299.58575439453125,295.0888671875,299.97174072265625,299.6085205078125,285.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200828012079,1.990637521487315e-08,0.0011200628941878,-0.0511481910943985,0.0,0.0,0.0,14.985319137573242,60.0,19.638410568237305,0.0,-8.553816854828258e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001049936035997,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,0.0001105636547436,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,8.166207408066839e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0001105634582927,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.000524461211171,284.5728759765625,294.1499938964844,299.5652160644531,295.0791931152344,299.9637451171875,299.5881652832031,285.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187506606802,1.9750537205709413e-08,0.0011187308700755,-0.0507413819432258,0.0,0.0,0.0,14.985396385192873,60.0,19.5639591217041,0.0,-8.533476147931651e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001049936035997,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,0.0001105636547436,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,8.166207408066839e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0001105634582927,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.000524461211171,284.5728759765625,294.1499938964844,299.5652160644531,295.0791931152344,299.9637451171875,299.5881652832031,285.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187506606802,1.9750537205709413e-08,0.0011187308700755,-0.0507413819432258,0.0,0.0,0.0,14.985396385192873,60.0,19.5639591217041,0.0,-8.533476147931651e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,0.0001048937119776,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0001104584589484,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,8.158438140526414e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.0001104582697735,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0005239622551016,284.5769348144531,294.1499938964844,299.5447082519531,295.0695495605469,299.9554443359375,299.5678100585937,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176858097314,1.9625970182346464e-08,0.001117666135542,-0.0504161864519119,0.0,0.0,0.0,14.98545742034912,60.0,19.491798400878903,0.0,-8.517233851534911e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,0.0001048937119776,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0001104584589484,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,8.158438140526414e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.0001104582697735,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0005239622551016,284.5769348144531,294.1499938964844,299.5447082519531,295.0695495605469,299.9554443359375,299.5678100585937,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176858097314,1.9625970182346464e-08,0.001117666135542,-0.0504161864519119,0.0,0.0,0.0,14.98545742034912,60.0,19.491798400878903,0.0,-8.517233851534911e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.0001048121266649,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001103725371649,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,8.152092050295323e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.00011037234799,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0005235548014752,284.5811462402344,294.1499938964844,299.5242614746094,295.0599670410156,299.9469299316406,299.5474853515625,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168152559548,1.952421158080142e-08,0.0011167956981807,-0.0501505248248577,0.0,0.0,0.0,14.98550796508789,60.0,19.42257308959961,0.0,-8.50397796625657e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.0001048121266649,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001103725371649,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,8.152092050295323e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.00011037234799,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0005235548014752,284.5811462402344,294.1499938964844,299.5242614746094,295.0599670410156,299.9469299316406,299.5474853515625,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168152559548,1.952421158080142e-08,0.0011167956981807,-0.0501505248248577,0.0,0.0,0.0,14.98550796508789,60.0,19.42257308959961,0.0,-8.50397796625657e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0001047489131451,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,0.0001103059694287,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,8.147174958139658e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0001103057875297,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,0.0005232390831224,284.5855712890625,294.1499938964844,299.5038757324219,295.050537109375,299.9380798339844,299.5271911621094,285.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445351995273092e-08,0.0011161217698827,-0.0499446392059326,0.0,0.0,0.0,14.985547065734863,60.0,19.357397079467773,0.0,-8.493711334267574e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0001047489131451,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,0.0001103059694287,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,8.147174958139658e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0001103057875297,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,0.0005232390831224,284.5855712890625,294.1499938964844,299.5038757324219,295.050537109375,299.9380798339844,299.5271911621094,285.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445351995273092e-08,0.0011161217698827,-0.0499446392059326,0.0,0.0,0.0,14.985547065734863,60.0,19.357397079467773,0.0,-8.493711334267574e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,0.0001047177283908,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,0.000110273133032,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,8.144749153871089e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0001102729438571,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0005230833194218,284.5878601074219,294.1499938964844,299.4936828613281,295.0458679199219,299.93359375,299.5170593261719,285.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.9406451556847063e-08,0.0011157897533848,-0.0498430728912353,0.0,0.0,0.0,14.985566139221191,60.0,19.32535552978516,0.0,-8.488649427818019e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0001046868346747,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0001102405949495,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,8.142345905071124e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0001102404130506,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0005229290691204,284.59014892578125,294.1499938964844,299.4835510253906,295.041259765625,299.9290466308594,299.5069274902344,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367909942502592e-08,0.0011154602980241,-0.0497424453496933,0.0,0.0,0.0,14.985586166381836,60.0,19.29364585876465,0.0,-8.483635838274496e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,0.0001046258112182,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0001101763264159,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,8.137599070323631e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,0.000110176144517,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.0005226242356002,284.5948486328125,294.1499938964844,299.4632873535156,295.0321960449219,299.9198303222656,299.4867248535156,285.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291773512009052e-08,0.0011148087214678,-0.049543660134077,0.0,0.0,0.0,14.985623359680176,60.0,19.230907440185547,0.0,-8.473735846337149e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,0.0001046258112182,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0001101763264159,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,8.137599070323631e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,0.000110176144517,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.0005226242356002,284.5948486328125,294.1499938964844,299.4632873535156,295.0321960449219,299.9198303222656,299.4867248535156,285.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291773512009052e-08,0.0011148087214678,-0.049543660134077,0.0,0.0,0.0,14.985623359680176,60.0,19.230907440185547,0.0,-8.473735846337149e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,0.0001045658500515,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,0.0001101131783798,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,8.132934453897178e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,0.0001101130037568,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0005223247571848,284.5997009277344,294.1499938964844,299.44317626953125,295.0234069824219,299.9103698730469,299.46661376953125,285.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216967572788235e-08,0.0011141691356897,-0.0493483394384384,0.0,0.0,0.0,14.985660552978516,60.0,19.16939926147461,0.0,-8.464014911169215e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
