time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,0.0001045658500515,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,0.0001101131783798,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,8.132934453897178e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,0.0001101130037568,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0005223247571848,284.5997009277344,294.1499938964844,299.44317626953125,295.0234069824219,299.9103698730469,299.46661376953125,285.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216967572788235e-08,0.0011141691356897,-0.0493483394384384,0.0,0.0,0.0,14.985660552978516,60.0,19.16939926147461,0.0,-8.464014911169215e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.000104506718344,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,0.0001100509034586,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,8.128335321089253e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.0001100507288356,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,0.000522029469721,284.6047058105469,294.1499938964844,299.4231262207031,295.0149230957031,299.9007263183594,299.4465637207031,285.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143197249604785e-08,0.001113538397476,-0.0491557158529758,0.0,0.0,0.0,14.98569679260254,60.0,19.109113693237305,0.0,-8.45443324237749e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.000104506718344,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,0.0001100509034586,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,8.128335321089253e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.0001100507288356,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,0.000522029469721,284.6047058105469,294.1499938964844,299.4231262207031,295.0149230957031,299.9007263183594,299.4465637207031,285.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143197249604785e-08,0.001113538397476,-0.0491557158529758,0.0,0.0,0.0,14.98569679260254,60.0,19.109113693237305,0.0,-8.45443324237749e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,0.0001044483142322,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,0.0001099893997889,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,8.123792213154957e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,0.0001099892324418,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,0.0005217377911321,284.60986328125,294.1499938964844,299.4032287597656,295.0068054199219,299.8908996582031,299.4266662597656,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.907033997383678e-08,0.0011129154590889,-0.0489654727280139,0.0,0.0,0.0,14.985733032226562,60.0,19.050067901611328,0.0,-8.444975918564523e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,0.0001044483142322,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,0.0001099893997889,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,8.123792213154957e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64581298828125,0.0,0.0,0.0001099892324418,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,0.0005217377911321,284.60986328125,294.1499938964844,299.4032287597656,295.0068054199219,299.8908996582031,299.4266662597656,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.907033997383678e-08,0.0011129154590889,-0.0489654727280139,0.0,0.0,0.0,14.985733032226562,60.0,19.050067901611328,0.0,-8.444975918564523e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,0.0001044194141286,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,0.0001099589717341,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,8.121543942252174e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0001099587971111,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,0.0005215934361331,284.6125183105469,294.1499938964844,299.3933410644531,295.0028686523437,299.8858947753906,299.416748046875,285.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.9034287035424323e-08,0.001112607656978,-0.0488713309168815,0.0,0.0,0.0,14.985751152038574,60.0,19.0211124420166,0.0,-8.44029770519228e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,0.0001043906595441,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,0.0001099286819226,299.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,8.119307312881574e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,0.0001099285145755,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,0.0005214497796259,284.6151733398437,294.1499938964844,299.3834533691406,294.99908447265625,299.880859375,299.4068908691406,285.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998409956338943e-08,0.001112300902605,-0.0487776473164558,0.0,0.0,0.0,14.985769271850586,60.0,18.99251747131348,0.0,-8.435644360815786e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.00010433368152,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,0.0001098686771001,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,8.114875527098775e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,0.0001098685097531,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,0.0005211652023717,284.62060546875,294.1499938964844,299.3638610839844,294.9918212890625,299.87066650390625,299.38720703125,285.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.0485920272767543,0.0,0.0,0.0,14.985804557800291,60.0,18.9360580444336,0.0,-8.426427200447507e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.00010433368152,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,0.0001098686771001,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,8.114875527098775e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,0.0001098685097531,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,0.0005211652023717,284.62060546875,294.1499938964844,299.3638610839844,294.9918212890625,299.87066650390625,299.38720703125,285.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.0485920272767543,0.0,0.0,0.0,14.985804557800291,60.0,18.9360580444336,0.0,-8.426427200447507e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65576171875,0.0,0.0,0.0001042775838868,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0001098096036002,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,8.110511407721788e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.0001098094362532,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,0.0005208850488997,284.6261901855469,294.1499938964844,299.3443908691406,294.98504638671875,299.8602905273437,299.36767578125,285.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111132334917,1.8857345907008494e-08,0.0011110943742096,-0.048409279435873,0.0,0.0,0.0,14.985838890075684,60.0,18.88102149963379,0.0,-8.417358543511e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65576171875,0.0,0.0,0.0001042775838868,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0001098096036002,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,8.110511407721788e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.0001098094362532,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,0.0005208850488997,284.6261901855469,294.1499938964844,299.3443908691406,294.98504638671875,299.8602905273437,299.36767578125,285.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111132334917,1.8857345907008494e-08,0.0011110943742096,-0.048409279435873,0.0,0.0,0.0,14.985838890075684,60.0,18.88102149963379,0.0,-8.417358543511e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,0.0001042225048877,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,0.0001097515996661,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,8.106227323878556e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.0001097514323191,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,0.0005206099594943,284.6318664550781,294.1499938964844,299.3251037597656,294.97882080078125,299.8497619628906,299.3482971191406,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.8788632871746813e-08,0.0011105068260803,-0.0482298396527767,0.0,0.0,0.0,14.985873222351074,60.0,18.827524185180664,0.0,-8.40845828520287e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,0.0001042225048877,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,0.0001097515996661,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,8.106227323878556e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.0001097514323191,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,0.0005206099594943,284.6318664550781,294.1499938964844,299.3251037597656,294.97882080078125,299.8497619628906,299.3482971191406,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.8788632871746813e-08,0.0011105068260803,-0.0482298396527767,0.0,0.0,0.0,14.985873222351074,60.0,18.827524185180664,0.0,-8.40845828520287e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,0.0001041686555254,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0001096948908525,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,8.102038555080071e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.0001096947235055,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0005203410401009,284.6376953125,294.1499938964844,299.3060302734375,294.97320556640625,299.8390808105469,299.3291015625,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145460879437e-08,0.0011099324328824,-0.0480544008314609,0.0,0.0,0.0,14.985906600952148,60.0,18.77566719055176,0.0,-8.399761242117165e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,0.0001041686555254,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0001096948908525,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,8.102038555080071e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.0001096947235055,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0005203410401009,284.6376953125,294.1499938964844,299.3060302734375,294.97320556640625,299.8390808105469,299.3291015625,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145460879437e-08,0.0011099324328824,-0.0480544008314609,0.0,0.0,0.0,14.985906600952148,60.0,18.77566719055176,0.0,-8.399761242117165e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0001041423747665,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,0.0001096672131097,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,8.099994010990486e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,0.0001096670530387,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,0.0005202097818255,284.6406555175781,294.1499938964844,299.2965393066406,294.9706115722656,299.83367919921875,299.319580078125,285.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688670166966403e-08,0.0011096526868641,-0.0479687787592411,0.0,0.0,0.0,14.985922813415527,60.0,18.75057029724121,0.0,-8.395518591441944e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,0.0001041164505295,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0001096399137168,299.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,8.097977843135595e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,0.0001096397536457,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0005200803279876,284.6436767578125,294.1499938964844,299.2871398925781,294.9682006835937,299.8282470703125,299.31011962890625,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093949433416,1.8656331590705122e-08,0.0011093762004747,-0.0478843264281749,0.0,0.0,0.0,14.98593807220459,60.0,18.725893020629883,0.0,-8.391334915813786e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.000104065722553,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.00010958648636,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,8.094032091321424e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0001095863335649,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,0.0005198269500397,284.64971923828125,294.1499938964844,299.2684631347656,294.9638977050781,299.8172912597656,299.291259765625,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,14.985969543457031,60.0,18.677536010742188,0.0,-8.383150174040568e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.000104065722553,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.00010958648636,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,8.094032091321424e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0001095863335649,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,0.0005198269500397,284.64971923828125,294.1499938964844,299.2684631347656,294.9638977050781,299.8172912597656,299.291259765625,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,14.985969543457031,60.0,18.677536010742188,0.0,-8.383150174040568e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0001040243878378,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,0.0001095429543056,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,8.090816845651716e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0001095428015105,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0005196204874664,284.6559143066406,294.1499938964844,299.25,294.9603271484375,299.8061828613281,299.27264404296875,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541459922971626e-08,0.0011083934223279,-0.0475843176245689,0.0,0.0,0.0,14.985995292663574,60.0,18.632089614868164,0.0,-8.376482441008194e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0001040243878378,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,0.0001095429543056,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,8.090816845651716e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0001095428015105,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0005196204874664,284.6559143066406,294.1499938964844,299.25,294.9603271484375,299.8061828613281,299.27264404296875,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541459922971626e-08,0.0011083934223279,-0.0475843176245689,0.0,0.0,0.0,14.985995292663574,60.0,18.632089614868164,0.0,-8.376482441008194e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.000104027436464,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,0.0001095461630029,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,8.091053314274177e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0001095460102078,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.0005196357378736,284.66229248046875,294.1499938964844,299.2317810058594,294.9573059082031,299.794921875,299.2541809082031,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084433645009,1.854517961419333e-08,0.0011084248544648,-0.0475940331816673,0.0,0.0,0.0,14.98599338531494,60.0,18.59390449523925,0.0,-8.376962767897569e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.000104027436464,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,0.0001095461630029,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,8.091053314274177e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0001095460102078,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.0005196357378736,284.66229248046875,294.1499938964844,299.2317810058594,294.9573059082031,299.794921875,299.2541809082031,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084433645009,1.854517961419333e-08,0.0011084248544648,-0.0475940331816673,0.0,0.0,0.0,14.98599338531494,60.0,18.59390449523925,0.0,-8.376962767897569e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,0.0001040859060594,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,0.0001096077321562,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,8.09560006018728e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,0.0001096075793611,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,0.0005199278821237,284.6688537597656,294.1499938964844,299.2137756347656,294.9546813964844,299.783447265625,299.2359619140625,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090676998719,1.861796938840144e-08,0.0011090490734204,-0.0477841347455978,0.0,0.0,0.0,14.985957145690918,60.0,18.56614112854004,0.0,-8.386373195889973e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,0.0001040859060594,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,0.0001096077321562,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,8.09560006018728e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,0.0001096075793611,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,0.0005199278821237,284.6688537597656,294.1499938964844,299.2137756347656,294.9546813964844,299.783447265625,299.2359619140625,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090676998719,1.861796938840144e-08,0.0011090490734204,-0.0477841347455978,0.0,0.0,0.0,14.985957145690918,60.0,18.56614112854004,0.0,-8.386373195889973e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0001040933275362,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,0.0001096155392588,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,8.096177043626085e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.0001096153937396,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0005199649604037,284.672119140625,294.1499938964844,299.204833984375,294.9534912109375,299.7777099609375,299.2268371582031,285.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091489577665,1.8627179798613724e-08,0.0011091303313151,-0.047808188945055,0.0,0.0,0.0,14.985953330993652,60.0,18.550840377807617,0.0,-8.387564065515107e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0001041506257024,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0001096758860512,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,8.100634295260534e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,0.0001096757332561,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,0.0005202512256801,284.6753845214844,294.1499938964844,299.1959533691406,294.952392578125,299.77197265625,299.2177429199219,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097564129158,1.8698544934636643e-08,0.001109737670049,-0.0479945689439773,0.0,0.0,0.0,14.985917091369627,60.0,18.53734970092773,0.0,-8.396796857823574e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0001043006632244,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.0001098338689189,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,8.1123027484864e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0001098337233997,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,0.000521000707522,284.6820678710937,294.1499938964844,299.1783447265625,294.9504089355469,299.7603759765625,299.1996765136719,285.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113518849015,1.888542300321205e-08,0.001111332909204,-0.0484826005995273,0.0,0.0,0.0,14.985824584960938,60.0,18.518659591674805,0.0,-8.420996522318094e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0001043006632244,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.0001098338689189,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,8.1123027484864e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0001098337233997,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,0.000521000707522,284.6820678710937,294.1499938964844,299.1783447265625,294.9504089355469,299.7603759765625,299.1996765136719,285.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113518849015,1.888542300321205e-08,0.001111332909204,-0.0484826005995273,0.0,0.0,0.0,14.985824584960938,60.0,18.518659591674805,0.0,-8.420996522318094e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0001044938908307,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,0.0001100373483495,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,8.127331238938496e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,0.0001100372028304,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,0.0005219659651629,284.6888427734375,294.1499938964844,299.1609191894531,294.9487609863281,299.7486572265625,299.1817932128906,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134102242067,1.9126131789448664e-08,0.0011133911320939,-0.0491111576557159,0.0,0.0,0.0,14.985705375671388,60.0,18.50946617126465,0.0,-8.45221777012739e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0001044938908307,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,0.0001100373483495,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,8.127331238938496e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,0.0001100372028304,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,0.0005219659651629,284.6888427734375,294.1499938964844,299.1609191894531,294.9487609863281,299.7486572265625,299.1817932128906,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134102242067,1.9126131789448664e-08,0.0011133911320939,-0.0491111576557159,0.0,0.0,0.0,14.985705375671388,60.0,18.50946617126465,0.0,-8.45221777012739e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,0.000104756487417,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,0.0001103138711187,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,8.14775557955727e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0001103137255995,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,0.0005232776748016,284.6959533691406,294.1499938964844,299.1436462402344,294.9473571777344,299.73663330078125,299.1641540527344,285.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162076843902,1.945328165220417e-08,0.0011161882430315,-0.0499653443694114,0.0,0.0,0.0,14.985543251037598,60.0,18.51547813415528,0.0,-8.494743752862632e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,0.000104756487417,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,0.0001103138711187,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,8.14775557955727e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0001103137255995,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,0.0005232776748016,284.6959533691406,294.1499938964844,299.1436462402344,294.9473571777344,299.73663330078125,299.1641540527344,285.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162076843902,1.945328165220417e-08,0.0011161882430315,-0.0499653443694114,0.0,0.0,0.0,14.985543251037598,60.0,18.51547813415528,0.0,-8.494743752862632e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.0001050033097271,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0001105737901525,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,8.166952466126531e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.0001105736446334,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,0.0005245106876827,284.7029724121094,294.1499938964844,299.1265563964844,294.9462585449219,299.72467041015625,299.1464538574219,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188375065103,1.9760779679245388e-08,0.0011188178323209,-0.0507681220769882,0.0,0.0,0.0,14.985390663146973,60.0,18.51762008666992,0.0,-8.53481196827488e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.0001050033097271,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0001105737901525,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,8.166952466126531e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,0.0001105736446334,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,0.0005245106876827,284.7029724121094,294.1499938964844,299.1265563964844,294.9462585449219,299.72467041015625,299.1464538574219,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188375065103,1.9760779679245388e-08,0.0011188178323209,-0.0507681220769882,0.0,0.0,0.0,14.985390663146973,60.0,18.51762008666992,0.0,-8.53481196827488e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,0.000105150618765,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0001107289062929,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,8.178409188985825e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,0.0001107287680497,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,0.0005252464907243,284.70654296875,294.1499938964844,299.1180419921875,294.94580078125,299.7186584472656,299.1376953125,285.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204063193872,1.9944300433394343e-08,0.0011203864123672,-0.0512471869587898,0.0,0.0,0.0,14.985300064086914,60.0,18.52216339111328,0.0,-8.558770758781976e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,0.0001053030719049,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0001108894502976,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,8.190266817109659e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,0.0001108893047785,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,0.0005260080797597,284.71014404296875,294.1499938964844,299.1095886230469,294.9454040527344,299.71258544921875,299.1289367675781,285.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220308952033,2.0134240941160897e-08,0.0011220107553526,-0.0517429746687412,0.0,0.0,0.0,14.98520565032959,60.0,18.528675079345703,0.0,-8.583602095768583e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.000105620449176,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,0.0001112236641347,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,8.2149519585073e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.0001112235258915,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.00052759348182,284.71746826171875,294.1499938964844,299.0927734375,294.9447631835937,299.70037841796875,299.111572265625,285.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254115961492,2.05296579736114e-08,0.0011253909906372,-0.0527749843895435,0.0,0.0,0.0,14.985010147094728,60.0,18.545141220092773,0.0,-8.635412740432002e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.000105620449176,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,0.0001112236641347,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,8.2149519585073e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.0001112235258915,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.00052759348182,284.71746826171875,294.1499938964844,299.0927734375,294.9447631835937,299.70037841796875,299.111572265625,285.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254115961492,2.05296579736114e-08,0.0011253909906372,-0.0527749843895435,0.0,0.0,0.0,14.985010147094728,60.0,18.545141220092773,0.0,-8.635412740432002e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
