time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.0001059520218404,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,0.0001115728155127,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,8.24074013507925e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0001115726772695,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.0005292497808113,284.7248840332031,294.1499938964844,299.0760498046875,294.9443664550781,299.68804931640625,299.0943298339844,285.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289437534287,2.094275863839812e-08,0.0011289227986708,-0.0538529753684997,0.0,0.0,0.0,14.9848051071167,60.0,18.56542587280273,0.0,-8.689706021414167e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.0001059520218404,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,0.0001115728155127,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,8.24074013507925e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0001115726772695,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.0005292497808113,284.7248840332031,294.1499938964844,299.0760498046875,294.9443664550781,299.68804931640625,299.0943298339844,285.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289437534287,2.094275863839812e-08,0.0011289227986708,-0.0538529753684997,0.0,0.0,0.0,14.9848051071167,60.0,18.56542587280273,0.0,-8.689706021414167e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0001062920928234,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,0.0001119309235946,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,8.26718969619833e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,0.0001119307926273,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,0.0005309485131874,284.7324523925781,294.1499938964844,299.0594787597656,294.9441223144531,299.67559814453125,299.0772399902344,285.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325668310746,2.1366457048088705e-08,0.0011325454106554,-0.0549584254622459,0.0,0.0,0.0,14.98459529876709,60.0,18.58873176574707,0.0,-8.745568891299629e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0001062920928234,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,0.0001119309235946,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,8.26718969619833e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,0.0001119307926273,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,0.0005309485131874,284.7324523925781,294.1499938964844,299.0594787597656,294.9441223144531,299.67559814453125,299.0772399902344,285.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325668310746,2.1366457048088705e-08,0.0011325454106554,-0.0549584254622459,0.0,0.0,0.0,14.98459529876709,60.0,18.58873176574707,0.0,-8.745568891299629e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,0.000106635474367,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.0001122925168601,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,8.293896826216951e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,0.0001122923858929,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,0.0005326637765392,284.7401428222656,294.1499938964844,299.04296875,294.9440612792969,299.6630249023437,299.06024169921875,285.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362250661477,2.1794278382003543e-08,0.0011362032964825,-0.0560744293034076,0.0,0.0,0.0,14.984382629394531,60.0,18.61406135559082,0.0,-8.802156514775562e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,0.000106635474367,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.0001122925168601,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,8.293896826216951e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,0.0001122923858929,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,0.0005326637765392,284.7401428222656,294.1499938964844,299.04296875,294.9440612792969,299.6630249023437,299.06024169921875,285.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362250661477,2.1794278382003543e-08,0.0011362032964825,-0.0560744293034076,0.0,0.0,0.0,14.984382629394531,60.0,18.61406135559082,0.0,-8.802156514775562e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.0001068074634531,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.0001124736299971,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,8.307273674290627e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0001124734990298,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0005335229216143,284.7440490722656,294.1499938964844,299.0347595214844,294.944091796875,299.6567077636719,299.0517883300781,285.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380573268979,2.200856563661091e-08,0.0011380353244021,-0.0566333383321762,0.0,0.0,0.0,14.98427677154541,60.0,18.627260208129883,0.0,-8.830568276607664e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,0.0001069789432222,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.0001126542047131,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,8.320610504597425e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0001126540737459,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,0.0005343795055523,284.7479858398437,294.1499938964844,299.0265808105469,294.94415283203125,299.6503601074219,299.0433654785156,285.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.2222216955469776e-08,0.0011398619972169,-0.0571905337274074,0.0,0.0,0.0,14.984170913696287,60.0,18.6406192779541,0.0,-8.858941669132039e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0001073200837709,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0001130134405684,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,8.347143739229068e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001130133096012,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0005360835930332,284.7559509277344,294.1499938964844,299.0102233886719,294.94439697265625,299.6375427246094,299.026611328125,285.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435186024755,2.264725473821727e-08,0.0011434959014877,-0.0582988671958446,0.0,0.0,0.0,14.983960151672363,60.0,18.667814254760746,0.0,-8.915522897723349e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0001073200837709,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0001130134405684,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,8.347143739229068e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001130133096012,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0005360835930332,284.7559509277344,294.1499938964844,299.0102233886719,294.94439697265625,299.6375427246094,299.026611328125,285.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435186024755,2.264725473821727e-08,0.0011434959014877,-0.0582988671958446,0.0,0.0,0.0,14.983960151672363,60.0,18.667814254760746,0.0,-8.915522897723349e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,0.0001076587941497,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,0.0001133701225626,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,8.373487798962742e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.0001133699915953,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0005377755733206,284.7640380859375,294.1499938964844,298.9939880371094,294.9447326660156,299.6246337890625,299.00994873046875,285.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471271282061,2.3069269161624103e-08,0.0011471040779724,-0.0593991056084632,0.0,0.0,0.0,14.983750343322754,60.0,18.695436477661133,0.0,-8.971878884267428e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,0.0001076587941497,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,0.0001133701225626,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,8.373487798962742e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.0001133699915953,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0005377755733206,284.7640380859375,294.1499938964844,298.9939880371094,294.9447326660156,299.6246337890625,299.00994873046875,285.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471271282061,2.3069269161624103e-08,0.0011471040779724,-0.0593991056084632,0.0,0.0,0.0,14.983750343322754,60.0,18.695436477661133,0.0,-8.971878884267428e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0001079908106476,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0001137197468779,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,8.39931090013124e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,0.0001137196159106,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,0.000539434084203,284.7723083496094,294.1499938964844,298.9777526855469,294.9451599121094,299.6116027832031,298.9933776855469,285.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506642913445,2.348294003695628e-08,0.0011506408918648,-0.060477390885353,0.0,0.0,0.0,14.983545303344728,60.0,18.72281265258789,0.0,-9.02729340168662e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0001079908106476,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0001137197468779,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,8.39931090013124e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,0.0001137196159106,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,0.000539434084203,284.7723083496094,294.1499938964844,298.9777526855469,294.9451599121094,299.6116027832031,298.9933776855469,285.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506642913445,2.348294003695628e-08,0.0011506408918648,-0.060477390885353,0.0,0.0,0.0,14.983545303344728,60.0,18.72281265258789,0.0,-9.02729340168662e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001083161696442,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0001140623644459,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,8.424615953117609e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0001140622334787,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0005410593585111,284.7806701660156,294.1499938964844,298.96160888671875,294.9456787109375,299.5984802246094,298.97686767578125,285.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541309067979,2.3888317102205292e-08,0.0011541069252416,-0.0615338534116745,0.0,0.0,0.0,14.98334503173828,60.0,18.749897003173828,0.0,-9.08176218672452e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001083161696442,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0001140623644459,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,8.424615953117609e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0001140622334787,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0005410593585111,284.7806701660156,294.1499938964844,298.96160888671875,294.9456787109375,299.5984802246094,298.97686767578125,285.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541309067979,2.3888317102205292e-08,0.0011541069252416,-0.0615338534116745,0.0,0.0,0.0,14.98334503173828,60.0,18.749897003173828,0.0,-9.08176218672452e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.000108473963337,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.00011422852549,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,8.436889038421214e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0001142283945227,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,0.0005418476066552,284.7848815917969,294.1499938964844,298.9535217285156,294.9459533691406,299.5918884277344,298.9686584472656,285.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558114783838,2.4084915395405915e-08,0.0011557873804122,-0.062046144157648,0.0,0.0,0.0,14.983247756958008,60.0,18.762983322143555,0.0,-9.10823700905894e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,0.0001086273769033,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0001143900735769,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,8.448820881312713e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001143899498856,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0005426139105111,284.7891540527344,294.1499938964844,298.9454650878906,294.9462585449219,299.58526611328125,298.96044921875,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574458330869,2.42760567203959e-08,0.0011574216187,-0.0625441670417785,0.0,0.0,0.0,14.983152389526367,60.0,18.775632858276367,0.0,-9.134014078426844e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0001089190554921,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,0.0001146972208516,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,8.471506589557976e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0001146970971603,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0005440709646791,284.7977600097656,294.1499938964844,298.9293518066406,294.94683837890625,299.57196044921875,298.94403076171875,285.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605531908571,2.4639467355314082e-08,0.0011605286272242,-0.0634909123182296,0.0,0.0,0.0,14.982972145080566,60.0,18.799171447753903,0.0,-9.183122529066169e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0001089190554921,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,0.0001146972208516,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,8.471506589557976e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0001146970971603,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0005440709646791,284.7977600097656,294.1499938964844,298.9293518066406,294.94683837890625,299.57196044921875,298.94403076171875,285.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605531908571,2.4639467355314082e-08,0.0011605286272242,-0.0634909123182296,0.0,0.0,0.0,14.982972145080566,60.0,18.799171447753903,0.0,-9.183122529066169e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.000109192347736,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.0001149850140791,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,8.492762572132051e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,0.0001149848903878,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0005454361089505,284.8065185546875,294.1499938964844,298.9132385253906,294.9474792480469,299.5585632324219,298.9277038574219,286.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634652037173,2.49799718687882e-08,0.0011634401744231,-0.0643778294324874,0.0,0.0,0.0,14.982803344726562,60.0,18.820436477661133,0.0,-9.22925522672813e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.000109192347736,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.0001149850140791,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,8.492762572132051e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,0.0001149848903878,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0005454361089505,284.8065185546875,294.1499938964844,298.9132385253906,294.9474792480469,299.5585632324219,298.9277038574219,286.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634652037173,2.49799718687882e-08,0.0011634401744231,-0.0643778294324874,0.0,0.0,0.0,14.982803344726562,60.0,18.820436477661133,0.0,-9.22925522672813e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0001094402032322,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875671386719,0.0,0.0,0.0001152460099547,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,8.512039494235069e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,0.0001152458862634,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0005466742441058,284.8153686523437,294.1499938964844,298.8971252441406,294.9480895996094,299.5450744628906,298.911376953125,286.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661055032163,2.5288770189035865e-08,0.0011660802410915,-0.0651820451021194,0.0,0.0,0.0,14.982650756835938,60.0,18.83844566345215,0.0,-9.271192169535425e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0001094402032322,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875671386719,0.0,0.0,0.0001152460099547,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,8.512039494235069e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,0.0001152458862634,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0005466742441058,284.8153686523437,294.1499938964844,298.8971252441406,294.9480895996094,299.5450744628906,298.911376953125,286.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661055032163,2.5288770189035865e-08,0.0011660802410915,-0.0651820451021194,0.0,0.0,0.0,14.982650756835938,60.0,18.83844566345215,0.0,-9.271192169535425e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0001096621635952,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,0.0001154797428171,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,8.529303158866242e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,0.0001154796264017,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0005477830418385,284.8243408203125,294.1499938964844,298.8809814453125,294.9486999511719,299.531494140625,298.89508056640625,286.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684702476486,2.556530986908001e-08,0.0011684446362778,-0.0659021288156509,0.0,0.0,0.0,14.982513427734377,60.0,18.85295486450196,0.0,-9.308828907705904e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0001096621635952,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,0.0001154797428171,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,8.529303158866242e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,0.0001154796264017,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0005477830418385,284.8243408203125,294.1499938964844,298.8809814453125,294.9486999511719,299.531494140625,298.89508056640625,286.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684702476486,2.556530986908001e-08,0.0011684446362778,-0.0659021288156509,0.0,0.0,0.0,14.982513427734377,60.0,18.85295486450196,0.0,-9.308828907705904e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,0.0001097628264687,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,0.0001155857462435,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,8.537132816854864e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0001155856298282,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0005482858396135,284.8288879394531,294.1499938964844,298.8728942871094,294.948974609375,299.5246887207031,298.8869323730469,286.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695420835167,2.5690722438298508e-08,0.0011695163557305,-0.0662286654114723,0.0,0.0,0.0,14.982451438903809,60.0,18.858776092529297,0.0,-9.325922434300082e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0001098542197723,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0001156819926109,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,8.54424069984816e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,0.0001156818689196,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0005487424205057,284.8334350585937,294.1499938964844,298.8648376464844,294.9492492675781,299.5178527832031,298.8787841796875,286.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705157812684,2.5804583358990385e-08,0.001170489937067,-0.0665251016616821,0.0,0.0,0.0,14.98239517211914,60.0,18.86337661743164,0.0,-9.341454898503798e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.0001100088848033,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0001158448576461,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,8.55627004057169e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001158447412308,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.000549515010789,284.8426208496094,294.1499938964844,298.8486328125,294.94976806640625,299.504150390625,298.86248779296875,286.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721632909029,2.5997259456289612e-08,0.0011721373302862,-0.0670266970992088,0.0,0.0,0.0,14.982298851013184,60.0,18.868507385253903,0.0,-9.36776913817994e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.0001100088848033,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0001158448576461,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,8.55627004057169e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001158447412308,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.000549515010789,284.8426208496094,294.1499938964844,298.8486328125,294.94976806640625,299.504150390625,298.86248779296875,286.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721632909029,2.5997259456289612e-08,0.0011721373302862,-0.0670266970992088,0.0,0.0,0.0,14.982298851013184,60.0,18.868507385253903,0.0,-9.36776913817994e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0001101295856642,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001159719540737,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,8.565656753489748e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0001159718376584,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0005501179257407,284.8519287109375,294.1499938964844,298.8323974609375,294.9501953125,299.4903564453125,298.8461608886719,286.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734494473785,2.614760497010593e-08,0.0011734232539311,-0.0674180537462234,0.0,0.0,0.0,14.982224464416504,60.0,18.86856269836425,0.0,-9.388327271153685e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0001101295856642,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001159719540737,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,8.565656753489748e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0001159718376584,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0005501179257407,284.8519287109375,294.1499938964844,298.8323974609375,294.9501953125,299.4903564453125,298.8461608886719,286.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734494473785,2.614760497010593e-08,0.0011734232539311,-0.0674180537462234,0.0,0.0,0.0,14.982224464416504,60.0,18.86856269836425,0.0,-9.388327271153685e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0001102081005228,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0001160546307801,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,8.571763464715332e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001160545216407,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0005505101871676,284.861328125,294.1499938964844,298.8160705566406,294.95050048828125,299.4765014648437,298.829833984375,286.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742855422198,2.624538986140125e-08,0.0011742592323571,-0.0676725804805755,0.0,0.0,0.0,14.982175827026367,60.0,18.862533569335938,0.0,-9.401710343581726e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0001102081005228,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0001160546307801,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,8.571763464715332e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001160545216407,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0005505101871676,284.861328125,294.1499938964844,298.8160705566406,294.95050048828125,299.4765014648437,298.829833984375,286.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742855422198,2.624538986140125e-08,0.0011742592323571,-0.0676725804805755,0.0,0.0,0.0,14.982175827026367,60.0,18.862533569335938,0.0,-9.401710343581726e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.0001102444002754,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,0.0001160928586614,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,8.574586536269635e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,0.0001160927422461,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.000550691562239,284.8708190917969,294.1499938964844,298.7996826171875,294.9507141113281,299.46258544921875,298.8134460449219,286.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746721575036,2.6290567944897706e-08,0.0011746458476409,-0.0677901729941368,0.0,0.0,0.0,14.98215389251709,60.0,18.850271224975582,0.0,-9.40789703918199e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.0001102444002754,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,0.0001160928586614,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,8.574586536269635e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,0.0001160927422461,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.000550691562239,284.8708190917969,294.1499938964844,298.7996826171875,294.9507141113281,299.46258544921875,298.8134460449219,286.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746721575036,2.6290567944897706e-08,0.0011746458476409,-0.0677901729941368,0.0,0.0,0.0,14.98215389251709,60.0,18.850271224975582,0.0,-9.40789703918199e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0001102456080843,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,0.000116094124678,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,8.574680396122858e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0001160940082627,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0005506975576281,284.8755798339844,294.1499938964844,298.7914733886719,294.9507751464844,299.45562744140625,298.80523681640625,286.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746840318664,2.6292035215647047e-08,0.0011746577220037,-0.067793995141983,0.0,0.0,0.0,14.982152938842772,60.0,18.841598510742188,0.0,-9.40809812277621e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,0.0001102328533306,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0001160806932603,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,8.573688683100045e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,0.0001160805841209,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0005506338784471,284.88037109375,294.1499938964844,298.7832336425781,294.9508056640625,299.4486389160156,298.7970275878906,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745480587705,2.627611728200918e-08,0.0011745218653231,-0.0677525624632835,0.0,0.0,0.0,14.98216152191162,60.0,18.83097076416016,0.0,-9.4059181776629e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0001101581292459,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,0.0001160020037787,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,8.567875920562074e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0001160018946393,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0005502606509253,284.8900451660156,294.1499938964844,298.76666259765625,294.95074462890625,299.43463134765625,298.7805480957031,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737517779693,2.618293848399844e-08,0.0011737255845218,-0.0675100311636924,0.0,0.0,0.0,14.982207298278809,60.0,18.80240631103516,0.0,-9.393161803927796e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
