time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0001101581292459,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,0.0001160020037787,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,8.567875920562074e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0001160018946393,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0005502606509253,284.8900451660156,294.1499938964844,298.76666259765625,294.95074462890625,299.43463134765625,298.7805480957031,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737517779693,2.618293848399844e-08,0.0011737255845218,-0.0675100311636924,0.0,0.0,0.0,14.982207298278809,60.0,18.80240631103516,0.0,-9.393161803927796e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0001100408335332,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0001158784798462,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,8.558752597309649e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001158783707069,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0005496747908182,284.8997497558594,294.1499938964844,298.75,294.95050048828125,299.42059326171875,298.7640380859375,286.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725027579814,2.6036708788979013e-08,0.0011724766809493,-0.0671293884515762,0.0,0.0,0.0,14.982279777526855,60.0,18.767457962036133,0.0,-9.373160736458885e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0001100408335332,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0001158784798462,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,8.558752597309649e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001158783707069,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0005496747908182,284.8997497558594,294.1499938964844,298.75,294.95050048828125,299.42059326171875,298.7640380859375,286.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725027579814,2.6036708788979013e-08,0.0011724766809493,-0.0671293884515762,0.0,0.0,0.0,14.982279777526855,60.0,18.767457962036133,0.0,-9.373160736458885e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.000109812048322,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001156375583377,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,8.54095778777264e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0001156374491984,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0005485319998115,284.9095458984375,294.1499938964844,298.733154296875,294.9501953125,299.406494140625,298.7474060058594,286.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700639734044,2.575154844919325e-08,0.0011700382456183,-0.0663870275020599,0.0,0.0,0.0,14.982420921325684,60.0,18.7186222076416,0.0,-9.334218731282817e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.000109812048322,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001156375583377,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,8.54095778777264e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0001156374491984,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0005485319998115,284.9095458984375,294.1499938964844,298.733154296875,294.9501953125,299.406494140625,298.7474060058594,286.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700639734044,2.575154844919325e-08,0.0011700382456183,-0.0663870275020599,0.0,0.0,0.0,14.982420921325684,60.0,18.7186222076416,0.0,-9.334218731282817e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0001094624822144,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0001152694385382,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,8.51376898935996e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,0.0001152693366748,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0005467858281917,284.9194030761719,294.1499938964844,298.716064453125,294.9499206542969,299.3924255371094,298.7306823730469,286.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663389159366,2.5315872065334588e-08,0.0011663136538118,-0.0652526170015335,0.0,0.0,0.0,14.982637405395508,60.0,18.655237197875977,0.0,-9.274877044163077e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0001094624822144,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0001152694385382,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,8.51376898935996e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,0.0001152693366748,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0005467858281917,284.9194030761719,294.1499938964844,298.716064453125,294.9499206542969,299.3924255371094,298.7306823730469,286.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663389159366,2.5315872065334588e-08,0.0011663136538118,-0.0652526170015335,0.0,0.0,0.0,14.982637405395508,60.0,18.655237197875977,0.0,-9.274877044163077e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001092121601686,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,0.0001150058378698,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,8.494299254380167e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.0001150057360064,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0005455354694277,284.92431640625,294.1499938964844,298.7074279785156,294.9498291015625,299.3853759765625,298.7222900390625,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636716080829,2.5003906500842283e-08,0.0011636465787887,-0.0644401684403419,0.0,0.0,0.0,14.982791900634766,60.0,18.614463806152344,0.0,-9.232502407030553e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0001089069701265,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,0.000114684458822,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,8.470562170259655e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.0001146843569586,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0005440110107883,284.92926025390625,294.1499938964844,298.6987609863281,294.94976806640625,299.3783264160156,298.7138671875,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604197788983,2.462357251431513e-08,0.0011603950988501,-0.0634495094418525,0.0,0.0,0.0,14.982980728149414,60.0,18.56689071655273,0.0,-9.180971716205025e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0001080925576388,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,0.000113826841698,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,8.407218410866335e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0001138267398346,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0005399428773671,284.93914794921875,294.1499938964844,298.68121337890625,294.9496459960937,299.3642578125,298.697021484375,286.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517434613779,2.360864570505328e-08,0.0011517198290675,-0.0608050115406513,0.0,0.0,0.0,14.98348331451416,60.0,18.44746208190918,0.0,-9.04416594948998e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0001080925576388,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,0.000113826841698,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,8.407218410866335e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0001138267398346,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0005399428773671,284.93914794921875,294.1499938964844,298.68121337890625,294.9496459960937,299.3642578125,298.697021484375,286.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517434613779,2.360864570505328e-08,0.0011517198290675,-0.0608050115406513,0.0,0.0,0.0,14.98348331451416,60.0,18.44746208190918,0.0,-9.04416594948998e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,0.0001070378275471,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001127161522163,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,8.32518344395794e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0001127160576288,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,0.0005346743273548,284.9490051269531,294.1499938964844,298.6634216308594,294.9495849609375,299.3502197265625,298.68017578125,286.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140504842624,2.2294271317946368e-08,0.0011404826072975,-0.0573784336447715,0.0,0.0,0.0,14.984134674072266,60.0,18.29291725158692,0.0,-8.86852049575282e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,0.0001070378275471,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001127161522163,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,8.32518344395794e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0001127160576288,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,0.0005346743273548,284.9490051269531,294.1499938964844,298.6634216308594,294.9495849609375,299.3502197265625,298.68017578125,286.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140504842624,2.2294271317946368e-08,0.0011404826072975,-0.0573784336447715,0.0,0.0,0.0,14.984134674072266,60.0,18.29291725158692,0.0,-8.86852049575282e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0001057334811775,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0001113426114898,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,8.223734039347619e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0001113425169023,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0005281589110381,284.95880126953125,294.1499938964844,298.6454162597656,294.9495849609375,299.3363037109375,298.6634216308594,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266078799962,2.0668881717256227e-08,0.001126587158069,-0.0531383045017719,0.0,0.0,0.0,14.984940528869627,60.0,18.10062789916992,0.0,-8.653690741766695e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0001057334811775,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0001113426114898,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,8.223734039347619e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0001113425169023,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0005281589110381,284.95880126953125,294.1499938964844,298.6454162597656,294.9495849609375,299.3363037109375,298.6634216308594,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266078799962,2.0668881717256227e-08,0.001126587158069,-0.0531383045017719,0.0,0.0,0.0,14.984940528869627,60.0,18.10062789916992,0.0,-8.653690741766695e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0001042685398715,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0001097999484045,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,8.109793270705268e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.000109799853817,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0005208412767387,284.9685363769531,294.1499938964844,298.6271667480469,294.9496765136719,299.3224792480469,298.6468200683594,286.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109986808151,1.8843397953105523e-08,0.0011109799379482,-0.0483728498220443,0.0,0.0,0.0,14.985845565795898,60.0,17.879419326782227,0.0,-8.415550922791226e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0001042685398715,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0001097999484045,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,8.109793270705268e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.000109799853817,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0005208412767387,284.9685363769531,294.1499938964844,298.6271667480469,294.9496765136719,299.3224792480469,298.6468200683594,286.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109986808151,1.8843397953105523e-08,0.0011109799379482,-0.0483728498220443,0.0,0.0,0.0,14.985845565795898,60.0,17.879419326782227,0.0,-8.415550922791226e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0001034973829519,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0001089878787752,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,8.049813914112747e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0001089877914637,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0005169892101548,284.973388671875,294.1499938964844,298.61798095703125,294.9497375488281,299.31561279296875,298.6385803222656,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027816217392,1.78824706154046e-08,0.001102763810195,-0.0458630099892616,0.0,0.0,0.0,14.986322402954102,60.0,17.760238647460938,0.0,-8.291527109349772e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0001027224061544,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001081717928173,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.989538426045328e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,0.0001081717055058,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0005131180514581,284.9781799316406,294.1499938964844,298.60870361328125,294.9498291015625,299.30877685546875,298.6304016113281,286.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.69167968522288e-08,0.0010945068206638,-0.0433399192988872,0.0,0.0,0.0,14.986801147460938,60.0,17.63794708251953,0.0,-8.16781806634026e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001012025240925,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.000106571278593,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,7.871324487496167e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0001065711912815,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0005055259680375,284.9877624511719,294.1499938964844,298.59002685546875,294.9500427246094,299.295166015625,298.6142578125,286.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783289326354,1.5022942889686426e-08,0.0010783139150589,-0.0383893772959709,0.0,0.0,0.0,14.98773956298828,60.0,17.391159057617188,0.0,-7.92789904835445e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001012025240925,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.000106571278593,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,7.871324487496167e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0001065711912815,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0005055259680375,284.9877624511719,294.1499938964844,298.59002685546875,294.9500427246094,299.295166015625,298.6142578125,286.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783289326354,1.5022942889686426e-08,0.0010783139150589,-0.0383893772959709,0.0,0.0,0.0,14.98773956298828,60.0,17.391159057617188,0.0,-7.92789904835445e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.974983549909666e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0001050415303325,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,7.758337596897036e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.000105041443021,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.0004982695681974,284.99725341796875,294.1499938964844,298.5711364746094,294.9503173828125,299.2816467285156,298.59832763671875,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628496529534,1.3212854810262796e-08,0.001062836498022,-0.0336551964282989,0.0,0.0,0.0,14.98863697052002,60.0,17.14617156982422,0.0,-7.701929405357077e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.974983549909666e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0001050415303325,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,7.758337596897036e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.000105041443021,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.0004982695681974,284.99725341796875,294.1499938964844,298.5711364746094,294.9503173828125,299.2816467285156,298.59832763671875,286.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628496529534,1.3212854810262796e-08,0.001062836498022,-0.0336551964282989,0.0,0.0,0.0,14.98863697052002,60.0,17.14617156982422,0.0,-7.701929405357077e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.844904707279056e-05,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0001036717294482,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,7.657164678676054e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001036716494127,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0004917718470096,285.0066833496094,294.1499938964844,298.552001953125,294.95068359375,299.2681884765625,298.5827331542969,286.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489885462448,1.1592057092002506e-08,0.0010489769047126,-0.0294141974300146,0.0,0.0,0.0,14.98944091796875,60.0,16.915857315063477,0.0,-7.50236068824961e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.844904707279056e-05,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0001036717294482,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,7.657164678676054e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001036716494127,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0004917718470096,285.0066833496094,294.1499938964844,298.552001953125,294.95068359375,299.2681884765625,298.5827331542969,286.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489885462448,1.1592057092002506e-08,0.0010489769047126,-0.0294141974300146,0.0,0.0,0.0,14.98944091796875,60.0,16.915857315063477,0.0,-7.50236068824961e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.729831072036176e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0001024599478114,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,7.567662396468222e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0001024598677759,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004860237531829,285.0160522460937,294.1499938964844,298.5326538085937,294.9511108398437,299.2548217773437,298.5674133300781,286.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367268696427,1.015825112915536e-08,0.0010367167415097,-0.0256611742079257,0.0,0.0,0.0,14.990151405334473,60.0,16.70302391052246,0.0,-7.32799705360776e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.729831072036176e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0001024599478114,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,7.567662396468222e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0001024598677759,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004860237531829,285.0160522460937,294.1499938964844,298.5326538085937,294.9511108398437,299.2548217773437,298.5674133300781,286.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367268696427,1.015825112915536e-08,0.0010367167415097,-0.0256611742079257,0.0,0.0,0.0,14.990151405334473,60.0,16.70302391052246,0.0,-7.32799705360776e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.678972855908796e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001019243791233,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,7.528105197707191e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0001019242990878,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0004834832507185,285.02069091796875,294.1499938964844,298.5229187011719,294.95135498046875,299.2481384277344,298.5598449707031,286.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313082020729,9.524558919338233e-09,0.0010312986560165,-0.0240021161735057,0.0,0.0,0.0,14.99046516418457,60.0,16.605449676513672,0.0,-7.25158670888959e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.632055298425256e-05,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0001014303124975,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,7.491614087484777e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,0.000101430232462,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.000481139664771,285.0253601074219,294.1499938964844,298.5130920410156,294.9515991210937,299.241455078125,298.5523376464844,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263087460771,8.939977647060005e-09,0.0010262997820973,-0.0224714633077383,0.0,0.0,0.0,14.990755081176758,60.0,16.51321029663086,0.0,-7.18145258815639e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.550262620905414e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.000100568999187,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.427997479680926e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001005689264275,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,0.0004770540108438,285.0346374511719,294.1499938964844,298.49334716796875,294.9521789550781,299.22808837890625,298.5375061035156,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017591333948,7.920868405619785e-09,0.0010175834177061,-0.0198026914149522,0.0,0.0,0.0,14.991260528564451,60.0,16.345109939575195,0.0,-7.06000236050386e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.550262620905414e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.000100568999187,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.427997479680926e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001005689264275,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,0.0004770540108438,285.0346374511719,294.1499938964844,298.49334716796875,294.9521789550781,299.22808837890625,298.5375061035156,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017591333948,7.920868405619785e-09,0.0010175834177061,-0.0198026914149522,0.0,0.0,0.0,14.991260528564451,60.0,16.345109939575195,0.0,-7.06000236050386e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.484773909207432e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.987936937250196e-05,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,7.377061410807073e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.987929661292584e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0004737827403005,285.0439147949219,294.1499938964844,298.4733581542969,294.9527893066406,299.2147216796875,298.5227966308594,286.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106130503118,7.104899335530491e-09,0.0010106059489771,-0.0176655799150466,0.0,0.0,0.0,14.99166488647461,60.0,16.20090103149414,0.0,-6.963505683188488e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.484773909207432e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.987936937250196e-05,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,7.377061410807073e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.987929661292584e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0004737827403005,285.0439147949219,294.1499938964844,298.4733581542969,294.9527893066406,299.2147216796875,298.5227966308594,286.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106130503118,7.104899335530491e-09,0.0010106059489771,-0.0176655799150466,0.0,0.0,0.0,14.99166488647461,60.0,16.20090103149414,0.0,-6.963505683188488e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.436427353648467e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.937024879036473e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,7.33945780666545e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.937017603078856e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0004713677044492,285.0531616210937,294.1499938964844,298.45318603515625,294.9535217285156,299.2012634277344,298.5081787109375,286.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502505200955966e-09,0.0010054546874016,-0.0160876922309398,0.0,0.0,0.0,14.991963386535645,60.0,16.080720901489258,0.0,-6.892692994142635e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.436427353648467e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.937024879036473e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,7.33945780666545e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.937017603078856e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0004713677044492,285.0531616210937,294.1499938964844,298.45318603515625,294.9535217285156,299.2012634277344,298.5081787109375,286.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502505200955966e-09,0.0010054546874016,-0.0160876922309398,0.0,0.0,0.0,14.991963386535645,60.0,16.080720901489258,0.0,-6.892692994142635e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.408866753801703e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,9.908002539305016e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,7.318022107938305e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,9.907995263347402e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0004699910641647,285.0624389648437,294.1499938964844,298.43280029296875,294.95428466796875,299.1877746582031,298.4930114746094,286.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523698844,6.159103449476788e-09,0.0010025175288319,-0.0151881454512476,0.0,0.0,0.0,14.99213409423828,60.0,15.98923397064209,0.0,-6.85248693343965e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.408866753801703e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,9.908002539305016e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,7.318022107938305e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,9.907995263347402e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0004699910641647,285.0624389648437,294.1499938964844,298.43280029296875,294.95428466796875,299.1877746582031,298.4930114746094,286.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523698844,6.159103449476788e-09,0.0010025175288319,-0.0151881454512476,0.0,0.0,0.0,14.99213409423828,60.0,15.98923397064209,0.0,-6.85248693343965e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.402204159414396e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.90098633337766e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.312839443329722e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,9.900979057420044e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0004696582327596,285.06707763671875,294.1499938964844,298.4225158691406,294.9547119140625,299.18096923828125,298.4852905273437,286.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018140310421,6.076075642624801e-09,0.0010018078610301,-0.0149706462398171,0.0,0.0,0.0,14.992175102233888,60.0,15.953509330749512,0.0,-6.842783051297374e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.399263944942504e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,9.897889685817064e-05,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,7.310552609851584e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.897882409859449e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0004695113748311,285.0717468261719,294.1499938964844,298.4122009277344,294.9551696777344,299.1741638183594,298.47735595703125,286.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014995932579,6.039428068760344e-09,0.0010014935396611,-0.0148746464401483,0.0,0.0,0.0,14.992193222045898,60.0,15.923874855041504,0.0,-6.838502741857155e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
