time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.402693103766067e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.901500743580982e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,7.313219975912943e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,9.901493467623368e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0004696826799772,285.0810852050781,294.1499938964844,298.39141845703125,294.9560852050781,299.160400390625,298.4604797363281,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018644388765,6.0821219172169094e-09,0.0010018583852797,-0.0149864871054887,0.0,0.0,0.0,14.992172241210938,60.0,15.882319450378418,0.0,-6.843490041319455e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.402693103766067e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.901500743580982e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,7.313219975912943e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,9.901493467623368e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0004696826799772,285.0810852050781,294.1499938964844,298.39141845703125,294.9560852050781,299.160400390625,298.4604797363281,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018644388765,6.0821219172169094e-09,0.0010018583852797,-0.0149864871054887,0.0,0.0,0.0,14.992172241210938,60.0,15.882319450378418,0.0,-6.843490041319455e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,9.416499960934745e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.916040289681403e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,7.323958561755717e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.91603301372379e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0004703723825514,285.09051513671875,294.1499938964844,298.37042236328125,294.95709228515625,299.1465148925781,298.442138671875,286.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033348808065,6.254119888637888e-09,0.0010033285943791,-0.0154370479285717,0.0,0.0,0.0,14.99208641052246,60.0,15.86020851135254,0.0,-6.863599821826939e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,9.416499960934745e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.916040289681403e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,7.323958561755717e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.91603301372379e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0004703723825514,285.09051513671875,294.1499938964844,298.37042236328125,294.95709228515625,299.1465148925781,298.442138671875,286.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033348808065,6.254119888637888e-09,0.0010033285943791,-0.0154370479285717,0.0,0.0,0.0,14.99208641052246,60.0,15.86020851135254,0.0,-6.863599821826939e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.43365230341442e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.934102126862854e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,7.337299030041322e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.93409485090524e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.00047122919932,285.1000061035156,294.1499938964844,298.3492126464844,294.95819091796875,299.1324768066406,298.4226379394531,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051627177745,6.467794300135665e-09,0.0010051563149318,-0.0159967690706253,0.0,0.0,0.0,14.99198055267334,60.0,15.84949016571045,0.0,-6.888623715894937e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.43365230341442e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.934102126862854e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,7.337299030041322e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.93409485090524e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.00047122919932,285.1000061035156,294.1499938964844,298.3492126464844,294.95819091796875,299.1324768066406,298.4226379394531,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051627177745,6.467794300135665e-09,0.0010051563149318,-0.0159967690706253,0.0,0.0,0.0,14.99198055267334,60.0,15.84949016571045,0.0,-6.888623715894937e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.447489719605072e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.948672959581016e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.348060898948461e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.948666411219163e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0004719204152934,285.1095275878906,294.1499938964844,298.3278503417969,294.9593505859375,299.1182556152344,298.4021911621094,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066368849948,6.640167971028177e-09,0.0010066302493214,-0.0164482947438955,0.0,0.0,0.0,14.99189567565918,60.0,15.841320991516112,0.0,-6.908843630526462e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.447489719605072e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.948672959581016e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.348060898948461e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.948666411219163e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0004719204152934,285.1095275878906,294.1499938964844,298.3278503417969,294.9593505859375,299.1182556152344,298.4021911621094,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066368849948,6.640167971028177e-09,0.0010066302493214,-0.0164482947438955,0.0,0.0,0.0,14.99189567565918,60.0,15.841320991516112,0.0,-6.908843630526462e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.452657104702666e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,9.954114648280664e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,7.352080137934536e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.954108099918813e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,0.0004721785371657,285.11431884765625,294.1499938964844,298.31707763671875,294.9599304199219,299.111083984375,298.3917236328125,286.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071867145597,6.7045382579067345e-09,0.0010071800788864,-0.0166169051080942,0.0,0.0,0.0,14.991863250732422,60.0,15.83649730682373,0.0,-6.916402384149478e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,9.457092528464273e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.958785813068972e-05,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,7.355530397035182e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.958779264707118e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.0004724001337308,285.1191101074219,294.1499938964844,298.3062744140625,294.9605712890625,299.1039123535156,298.381103515625,286.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076588951051,6.759790061039439e-09,0.0010076521430164,-0.0167616326361894,0.0,0.0,0.0,14.991836547851562,60.0,15.831047058105469,0.0,-6.922893192040648e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.464297909289598e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.966373181669042e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.361133611993864e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.966365905711427e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004727600316982,285.1287536621094,294.1499938964844,298.28448486328125,294.9618835449219,299.08941650390625,298.35968017578125,286.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084275854751,6.8495316085659405e-09,0.0010084208333864,-0.0169966965913772,0.0,0.0,0.0,14.991791725158691,60.0,15.818522453308104,0.0,-6.933442620038478e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.464297909289598e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.966373181669042e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.361133611993864e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.966365905711427e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004727600316982,285.1287536621094,294.1499938964844,298.28448486328125,294.9618835449219,299.08941650390625,298.35968017578125,286.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084275854751,6.8495316085659405e-09,0.0010084208333864,-0.0169966965913772,0.0,0.0,0.0,14.991791725158691,60.0,15.818522453308104,0.0,-6.933442620038478e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.470040822634472e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.972420957637952e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.365600322373211e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.972414409276098e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004730469372589,285.1384582519531,294.1499938964844,298.2625427246094,294.9632873535156,299.07476806640625,298.337890625,286.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090391151607,6.921062833953329e-09,0.0010090321302413,-0.0171840619295835,0.0,0.0,0.0,14.991756439208984,60.0,15.804306030273438,0.0,-6.941857577658085e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.470040822634472e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.972420957637952e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.365600322373211e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.972414409276098e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004730469372589,285.1384582519531,294.1499938964844,298.2625427246094,294.9632873535156,299.07476806640625,298.337890625,286.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090391151607,6.921062833953329e-09,0.0010090321302413,-0.0171840619295835,0.0,0.0,0.0,14.991756439208984,60.0,15.804306030273438,0.0,-6.941857577658085e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.475955448579045e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.978649177355692e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.37020091037266e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.97864262899384e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0004733423993457,285.148193359375,294.1499938964844,298.2403869628906,294.9647521972656,299.0599975585937,298.3158569335937,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096690384671,6.994729240261677e-09,0.0010096620535477,-0.0173770170658826,0.0,0.0,0.0,14.991719245910645,60.0,15.79005241394043,0.0,-6.950528330662564e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.475955448579045e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.978649177355692e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.37020091037266e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.97864262899384e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0004733423993457,285.148193359375,294.1499938964844,298.2403869628906,294.9647521972656,299.0599975585937,298.3158569335937,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096690384671,6.994729240261677e-09,0.0010096620535477,-0.0173770170658826,0.0,0.0,0.0,14.991719245910645,60.0,15.79005241394043,0.0,-6.950528330662564e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.483468602411448e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.986560326069592e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.37604423193261e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,9.98655377770774e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004737176932394,285.157958984375,294.1499938964844,298.21807861328125,294.96630859375,299.0450744628906,298.2934875488281,286.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104692773893,7.088306830382862e-09,0.0010104621760547,-0.0176221225410699,0.0,0.0,0.0,14.991673469543455,60.0,15.777588844299316,0.0,-6.961550980122412e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.483468602411448e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.986560326069592e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.37604423193261e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,9.98655377770774e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004737176932394,285.157958984375,294.1499938964844,298.21807861328125,294.96630859375,299.0450744628906,298.2934875488281,286.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104692773893,7.088306830382862e-09,0.0010104621760547,-0.0176221225410699,0.0,0.0,0.0,14.991673469543455,60.0,15.777588844299316,0.0,-6.961550980122412e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.488269279245289e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.991615661419928e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,7.379778253380209e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.991609113058077e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0004739575379062,285.1628723144531,294.1499938964844,298.20684814453125,294.96710205078125,299.0375366210937,298.2821350097656,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109812719747,7.148110992005741e-09,0.0010109741706401,-0.0177787635475397,0.0,0.0,0.0,14.991643905639648,60.0,15.772711753845217,0.0,-6.968599564061152e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.49379536905326e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.997434972319752e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,7.384076161542907e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,9.9974284239579e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004742335877381,285.1678161621094,294.1499938964844,298.195556640625,294.9679260253906,299.02996826171875,298.2707214355469,286.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115703335031,7.216949260424599e-09,0.0010115631157532,-0.0179590675979852,0.0,0.0,0.0,14.991609573364258,60.0,15.768818855285645,0.0,-6.97671751481721e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.507826325716452e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001001220953185,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,7.39498864277266e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001001220371108,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0004749344370793,285.1777038574219,294.1499938964844,298.1728820800781,294.9696350097656,299.0147399902344,298.2475280761719,286.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130640584975,7.391732115280547e-09,0.0010130566079169,-0.0184168573468923,0.0,0.0,0.0,14.991522789001465,60.0,15.764758110046388,0.0,-6.99735096532095e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.507826325716452e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001001220953185,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,7.39498864277266e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001001220371108,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0004749344370793,285.1777038574219,294.1499938964844,298.1728820800781,294.9696350097656,299.0147399902344,298.2475280761719,286.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130640584975,7.391732115280547e-09,0.0010130566079169,-0.0184168573468923,0.0,0.0,0.0,14.991522789001465,60.0,15.764758110046388,0.0,-6.99735096532095e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.5271403552033e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0001003254801617,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.410010584862903e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.000100325421954,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004758992290589,285.1876525878906,294.1499938964844,298.1499938964844,294.971435546875,298.99932861328125,298.22344970703125,286.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151215828955,7.632344534158621e-09,0.0010151138994842,-0.0190470460802316,0.0,0.0,0.0,14.991403579711914,60.0,15.766539573669434,0.0,-7.025806070259932e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.5271403552033e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0001003254801617,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.410010584862903e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.000100325421954,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004758992290589,285.1876525878906,294.1499938964844,298.1499938964844,294.971435546875,298.99932861328125,298.22344970703125,286.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151215828955,7.632344534158621e-09,0.0010151138994842,-0.0190470460802316,0.0,0.0,0.0,14.991403579711914,60.0,15.766539573669434,0.0,-7.025806070259932e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.553838026477024e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001006066158879,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.43077471270226e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001006065576802,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000477232853882,285.1976623535156,294.1499938964844,298.1086730957031,294.9613952636719,298.98345947265625,298.19464111328125,286.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017965725623,7.964950476946342e-09,0.0010179576929658,-0.0199181400239467,0.0,0.0,0.0,14.991238594055176,60.0,15.765280723571776,0.0,-7.06523408666726e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.553838026477024e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001006066158879,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.43077471270226e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001006065576802,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000477232853882,285.1976623535156,294.1499938964844,298.1086730957031,294.9613952636719,298.98345947265625,298.19464111328125,286.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017965725623,7.964950476946342e-09,0.0010179576929658,-0.0199181400239467,0.0,0.0,0.0,14.991238594055176,60.0,15.765280723571776,0.0,-7.06523408666726e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.58985328907147e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001009858824545,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.458787149516866e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0001009858169709,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004790319071616,285.2077331542969,294.1499938964844,298.03228759765625,294.9286193847656,298.9665222167969,298.1527099609375,286.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218026582151,8.413653773686747e-09,0.0010217942763119,-0.0210932232439517,0.0,0.0,0.0,14.991016387939451,60.0,15.745363235473633,0.0,-7.118600109379258e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.58985328907147e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001009858824545,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.458787149516866e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0001009858169709,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004790319071616,285.2077331542969,294.1499938964844,298.03228759765625,294.9286193847656,298.9665222167969,298.1527099609375,286.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218026582151,8.413653773686747e-09,0.0010217942763119,-0.0210932232439517,0.0,0.0,0.0,14.991016387939451,60.0,15.745363235473633,0.0,-7.118600109379258e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.611587302060798e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001012147477013,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.475691381841898e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001012146894936,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0004801175673492,285.2127990722656,294.1499938964844,297.98175048828125,294.9041748046875,298.9574279785156,298.124267578125,286.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241195559501,8.684434504857563e-09,0.001024110824801,-0.0218023099005222,0.0,0.0,0.0,14.99088191986084,60.0,15.726168632507324,0.0,-7.150902092689648e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.635940659791233e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001014711961033,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.49463215470314e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001014711378957,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0004813340492546,285.2178955078125,294.1499938964844,297.92340087890625,294.8746337890625,298.9478759765625,298.0899353027344,286.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267141042277,8.987844246632903e-09,0.0010267051402479,-0.0225968062877655,0.0,0.0,0.0,14.990731239318848,60.0,15.7008638381958,0.0,-7.187183115320296e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.692906314739956e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001020710769807,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.53893909859471e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001020710187731,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0004841796471737,285.2281799316406,294.1499938964844,297.7846069335937,294.8009338378906,298.927001953125,298.001220703125,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327820200473,9.697581404566336e-09,0.0010327722411602,-0.024455128237605,0.0,0.0,0.0,14.990379333496094,60.0,15.632407188415527,0.0,-7.272410584846511e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.692906314739956e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001020710769807,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.53893909859471e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001020710187731,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0004841796471737,285.2281799316406,294.1499938964844,297.7846069335937,294.8009338378906,298.927001953125,298.001220703125,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327820200473,9.697581404566336e-09,0.0010327722411602,-0.024455128237605,0.0,0.0,0.0,14.990379333496094,60.0,15.632407188415527,0.0,-7.272410584846511e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.761025285115466e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.000102788406366,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.59192043915391e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001027883408823,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004875823215115,285.2385559082031,294.1499938964844,297.6184387207031,294.7089233398437,298.9034729003906,297.8843688964844,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040039001964,1.0546282069867633e-08,0.0010400284081697,-0.0266769733279943,0.0,0.0,0.0,14.98995876312256,60.0,15.541583061218262,0.0,-7.374983113095368e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.761025285115466e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.000102788406366,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.59192043915391e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001027883408823,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004875823215115,285.2385559082031,294.1499938964844,297.6184387207031,294.7089233398437,298.9034729003906,297.8843688964844,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040039001964,1.0546282069867633e-08,0.0010400284081697,-0.0266769733279943,0.0,0.0,0.0,14.98995876312256,60.0,15.541583061218262,0.0,-7.374983113095368e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.841526480158792e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001036361136357,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.654532237211242e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.000103636055428,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004916035104542,285.2490539550781,294.1499938964844,297.4274597167969,294.60009765625,298.8765563964844,297.7318420410156,286.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486163664609,1.1549262879384514e-08,0.001048604841344,-0.0293022077530622,0.0,0.0,0.0,14.989461898803713,60.0,15.42898941040039,0.0,-7.497127541000739e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.841526480158792e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001036361136357,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.654532237211242e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.000103636055428,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004916035104542,285.2490539550781,294.1499938964844,297.4274597167969,294.60009765625,298.8765563964844,297.7318420410156,286.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486163664609,1.1549262879384514e-08,0.001048604841344,-0.0293022077530622,0.0,0.0,0.0,14.989461898803713,60.0,15.42898941040039,0.0,-7.497127541000739e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.935138223227112e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0001046218894771,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.727341289864853e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001046218312694,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0004962796228937,285.2596740722656,294.1499938964844,297.2142028808594,294.47589111328125,298.8461608886719,297.5492553710937,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585893178358,1.2715608121993682e-08,0.0010585766285657,-0.0323542840778827,0.0,0.0,0.0,14.988883972167969,60.0,15.29954719543457,0.0,-7.640426247235156e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.935138223227112e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0001046218894771,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.727341289864853e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001046218312694,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0004962796228937,285.2596740722656,294.1499938964844,297.2142028808594,294.47589111328125,298.8461608886719,297.5492553710937,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585893178358,1.2715608121993682e-08,0.0010585766285657,-0.0323542840778827,0.0,0.0,0.0,14.988883972167969,60.0,15.29954719543457,0.0,-7.640426247235156e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.988040255848318e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001051789731718,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.768487557768822e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001051789149641,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0004989221924915,285.2650146484375,294.1499938964844,297.1000366210937,294.40850830078125,298.8295593261719,297.4466857910156,286.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642261477187,1.3374747531713638e-08,0.0010642127599567,-0.0340787209570407,0.0,0.0,0.0,14.98855686187744,60.0,15.229910850524902,0.0,-7.722007921984186e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
