time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0001004330988507,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001057609915733,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.811474642949179e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001057609333656,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0005016830400563,285.2704467773437,294.1499938964844,296.98126220703125,294.3378295898437,298.8116760253906,297.3332214355469,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701161809265,1.4063388675822353e-08,0.0010701020946726,-0.0358800254762172,0.0,0.0,0.0,14.988215446472168,60.0,15.154321670532228,0.0,-7.807703639173269e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001014186491374,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0001067988196155,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.888128311606124e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0001067987614078,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0005066060693934,285.2813720703125,294.1499938964844,296.7311706542969,294.1873779296875,298.77264404296875,297.0908203125,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806166101247,1.5291355737190315e-08,0.0010806012433022,-0.0390911921858787,0.0,0.0,0.0,14.9876070022583,60.0,14.97918701171875,0.0,-7.961686065982576e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0001014186491374,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0001067988196155,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.888128311606124e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0001067987614078,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0005066060693934,285.2813720703125,294.1499938964844,296.7311706542969,294.1873779296875,298.77264404296875,297.0908203125,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806166101247,1.5291355737190315e-08,0.0010806012433022,-0.0390911921858787,0.0,0.0,0.0,14.9876070022583,60.0,14.97918701171875,0.0,-7.961686065982576e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001022108626784,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0001076330590876,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.949745486257598e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.00010763300088,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0005105633172206,285.2924194335937,294.1499938964844,296.46649169921875,294.02606201171875,298.7287902832031,296.82781982421875,286.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890603298321,1.6278439929351407e-08,0.001089044031687,-0.0416715890169143,0.0,0.0,0.0,14.987116813659668,60.0,14.759025573730469,0.0,-8.086550451480434e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001022108626784,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0001076330590876,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.949745486257598e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.00010763300088,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0005105633172206,285.2924194335937,294.1499938964844,296.46649169921875,294.02606201171875,298.7287902832031,296.82781982421875,286.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890603298321,1.6278439929351407e-08,0.001089044031687,-0.0416715890169143,0.0,0.0,0.0,14.987116813659668,60.0,14.759025573730469,0.0,-8.086550451480434e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001028860860969,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001083441020455,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,8.002262620721012e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0001083440438378,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0005139362183399,285.3035583496094,294.1499938964844,296.1897888183594,293.85546875,298.6806945800781,296.5521240234375,286.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962539818137,1.7119763384698672e-08,0.0010962368687614,-0.0438703000545501,0.0,0.0,0.0,14.986700057983398,60.0,14.503166198730469,0.0,-8.193742928597204e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001028860860969,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001083441020455,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,8.002262620721012e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0001083440438378,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0005139362183399,285.3035583496094,294.1499938964844,296.1897888183594,293.85546875,298.6806945800781,296.5521240234375,286.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962539818137,1.7119763384698672e-08,0.0010962368687614,-0.0438703000545501,0.0,0.0,0.0,14.986700057983398,60.0,14.503166198730469,0.0,-8.193742928597204e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001034476663335,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001089354700525,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,8.045940921874717e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001089354118448,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0005167414201423,285.3148193359375,294.1499938964844,295.90362548828125,293.67724609375,298.6271667480469,296.2644348144531,286.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022362159565,1.7819479225522628e-08,0.0011022184044122,-0.0456984639167785,0.0,0.0,0.0,14.986352920532228,60.0,14.209797859191896,0.0,-8.283430474875787e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001034476663335,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001089354700525,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,8.045940921874717e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001089354118448,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0005167414201423,285.3148193359375,294.1499938964844,295.90362548828125,293.67724609375,298.6271667480469,296.2644348144531,286.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022362159565,1.7819479225522628e-08,0.0011022184044122,-0.0456984639167785,0.0,0.0,0.0,14.986352920532228,60.0,14.209797859191896,0.0,-8.283430474875787e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001036735120578,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.000109173306555,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,8.06350726634264e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0001091732483473,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0005178696010261,285.3204650878906,294.1499938964844,295.7577819824219,293.58575439453125,298.5990600585937,296.1181945800781,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046475265175,1.810088967602041e-08,0.0011046293657273,-0.0464335791766643,0.0,0.0,0.0,14.986213684082031,60.0,14.052407264709473,0.0,-8.319637601061913e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001037912952597,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001092973325285,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,8.072667696978897e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001092972743208,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0005184579640626,285.3261413574219,294.1499938964844,295.6105651855469,293.4930114746094,298.5694274902344,295.9706726074219,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058993404731,1.824763273816643e-08,0.0011058810632675,-0.0468168854713439,0.0,0.0,0.0,14.986141204833984,60.0,13.882716178894045,0.0,-8.33855011705964e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0001038521295413,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001093613900593,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,8.0773992522154e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001093613318516,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0005187618662603,285.3375244140625,294.1499938964844,295.3131408691406,293.30450439453125,298.5064392089844,295.6741943359375,286.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065497528761,1.8323410344578412e-08,0.0011065314756706,-0.0470148101449012,0.0,0.0,0.0,14.986103057861328,60.0,13.511178016662598,-0.0,-8.34832363239002e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0001038521295413,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001093613900593,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,8.0773992522154e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001093613318516,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0005187618662603,285.3375244140625,294.1499938964844,295.3131408691406,293.30450439453125,298.5064392089844,295.6741943359375,286.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065497528761,1.8323410344578412e-08,0.0011065314756706,-0.0470148101449012,0.0,0.0,0.0,14.986103057861328,60.0,13.511178016662598,-0.0,-8.34832363239002e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001036432367982,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001091414160327,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,8.061151311267167e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001091413578251,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0005177183775231,285.3489074707031,294.1499938964844,295.013916015625,293.11346435546875,298.4401550292969,295.3784484863281,286.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043220292776,1.8063088802477978e-08,0.0011043039849027,-0.0463348366320133,0.0,0.0,0.0,14.98623275756836,60.0,13.11137580871582,-0.0,-8.314769672779222e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001036432367982,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001091414160327,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,8.061151311267167e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001091413578251,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0005177183775231,285.3489074707031,294.1499938964844,295.013916015625,293.11346435546875,298.4401550292969,295.3784484863281,286.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043220292776,1.8063088802477978e-08,0.0011043039849027,-0.0463348366320133,0.0,0.0,0.0,14.98623275756836,60.0,13.11137580871582,-0.0,-8.314769672779222e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.000103114900412,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001085850453819,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,8.020058885449544e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001085849944502,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0005150792421773,285.3602600097656,294.1499938964844,294.7154541015625,292.9217529296875,298.3699645996094,295.0870666503906,286.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986933484673,1.7404733654302618e-08,0.0010986760025843,-0.0446148999035358,0.0,0.0,0.0,14.98655891418457,60.0,12.67630672454834,-0.0,-8.23021011342462e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.000103114900412,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001085850453819,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,8.020058885449544e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001085849944502,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0005150792421773,285.3602600097656,294.1499938964844,294.7154541015625,292.9217529296875,298.3699645996094,295.0870666503906,286.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986933484673,1.7404733654302618e-08,0.0010986760025843,-0.0446148999035358,0.0,0.0,0.0,14.98655891418457,60.0,12.67630672454834,-0.0,-8.23021011342462e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001023282093228,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001077566266758,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.958870992297307e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001077565684681,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0005111495847813,285.37158203125,294.1499938964844,294.4203186035156,292.7311706542969,298.29595947265625,294.8030700683594,286.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903116781264,1.6424468896047983e-08,0.001090295263566,-0.0420532636344432,0.0,0.0,0.0,14.987045288085938,60.0,12.213871955871582,-0.0,-8.105105564482076e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001023282093228,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001077566266758,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.958870992297307e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001077565684681,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0005111495847813,285.37158203125,294.1499938964844,294.4203186035156,292.7311706542969,298.29595947265625,294.8030700683594,286.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903116781264,1.6424468896047983e-08,0.001090295263566,-0.0420532636344432,0.0,0.0,0.0,14.987045288085938,60.0,12.213871955871582,-0.0,-8.105105564482076e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001018513430608,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001072544619091,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.921781798359007e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0001072544037015,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0005087675526738,285.377197265625,294.1499938964844,294.2748107910156,292.6369323730469,298.2575378417969,294.6650390625,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852307314053,1.583027398055492e-08,0.0010852148989215,-0.0405001081526279,0.0,0.0,0.0,14.98733901977539,60.0,11.975695610046388,-0.0,-8.029737585957265e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001013362270896,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001067120174411,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.881716737756506e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0001067119665094,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0005061944830231,285.3828125,294.1499938964844,294.1310729980469,292.543701171875,298.2182922363281,294.5299377441406,286.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797430295497,1.5188424740131268e-08,0.0010797277791425,-0.0388220660388469,0.0,0.0,0.0,14.98765754699707,60.0,11.735279083251951,-0.0,-7.948720082140427e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0001002317803795,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0001055489774444,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.795815326971933e-05,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001055489265127,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0005006775609217,285.3939514160156,294.1499938964844,293.85028076171875,292.3612365722656,298.1375427246094,294.2690734863281,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679744882509,1.3812259780365821e-08,0.0010679607512429,-0.0352231711149215,0.0,0.0,0.0,14.9883394241333,60.0,11.253883361816406,-0.0,-7.776397126235679e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0001002317803795,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0001055489774444,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.795815326971933e-05,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001055489265127,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0005006775609217,285.3939514160156,294.1499938964844,293.85028076171875,292.3612365722656,298.1375427246094,294.2690734863281,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679744882509,1.3812259780365821e-08,0.0010679607512429,-0.0352231711149215,0.0,0.0,0.0,14.9883394241333,60.0,11.253883361816406,-0.0,-7.776397126235679e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.911706001730636e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001043751253746,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,7.709114288445562e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001043750744429,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0004951092996634,285.4049987792969,294.1499938964844,293.5804748535156,292.1858215332031,298.0539855957031,294.0228576660156,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560968657955,1.2423321038568249e-08,0.0010560845257714,-0.0315895043313503,0.0,0.0,0.0,14.989027976989746,60.0,10.783074378967283,-0.0,-7.604387519677402e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.911706001730636e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001043751253746,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,7.709114288445562e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001043750744429,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0004951092996634,285.4049987792969,294.1499938964844,293.5804748535156,292.1858215332031,298.0539855957031,294.0228576660156,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560968657955,1.2423321038568249e-08,0.0010560845257714,-0.0315895043313503,0.0,0.0,0.0,14.989027976989746,60.0,10.783074378967283,-0.0,-7.604387519677402e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.808482718653976e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001032881336868,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.62882991693914e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001032880827551,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004899531486444,285.4159545898437,294.1499938964844,293.32421875,292.0195007324219,297.9679260253906,293.7917175292969,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450975969433,1.1137179178888346e-08,0.0010450864210724,-0.0282236691564321,0.0,0.0,0.0,14.989665985107422,60.0,10.334911346435549,-0.0,-7.446821115308921e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.808482718653976e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001032881336868,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.62882991693914e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001032880827551,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004899531486444,285.4159545898437,294.1499938964844,293.32421875,292.0195007324219,297.9679260253906,293.7917175292969,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450975969433,1.1137179178888346e-08,0.0010450864210724,-0.0282236691564321,0.0,0.0,0.0,14.989665985107422,60.0,10.334911346435549,-0.0,-7.446821115308921e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.721620153868572e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0001023734221234,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,7.5612697401084e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001023733784677,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004856141749769,285.42681884765625,294.1499938964844,293.0840759277344,291.8643493652344,297.8797302246094,293.57452392578125,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358412982895,1.0054893806454857e-08,0.0010358312865719,-0.0253905914723873,0.0,0.0,0.0,14.99020290374756,60.0,9.91847038269043,-0.0,-7.31550713339857e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.721620153868572e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0001023734221234,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,7.5612697401084e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001023733784677,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004856141749769,285.42681884765625,294.1499938964844,293.0840759277344,291.8643493652344,297.8797302246094,293.57452392578125,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358412982895,1.0054893806454857e-08,0.0010358312865719,-0.0253905914723873,0.0,0.0,0.0,14.99020290374756,60.0,9.91847038269043,-0.0,-7.31550713339857e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.68590029515326e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0001019972769427,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,7.533487223554403e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.000101997226011,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0004838299064431,285.4322204589844,294.1499938964844,292.9708557128906,291.7915954589844,297.8348388671875,293.47125244140625,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032036379911,9.60983737030574e-09,0.0010320267174392,-0.0242253951728343,0.0,0.0,0.0,14.990423202514648,60.0,9.725987434387209,-0.0,-7.26184623545123e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,9.656999463913962e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001016929309116,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,7.511008880101144e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001016928872559,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0004823862691409,285.4375915527344,294.1499938964844,292.86260986328125,291.7224426269531,297.7893981933594,293.37109375,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028956612572,9.249739640893042e-09,0.0010289474157616,-0.0232825577259063,0.0,0.0,0.0,14.990601539611816,60.0,9.545360565185549,-0.0,-7.218573472300704e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.614724694984034e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001012477659969,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,7.47812882764265e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001012477150652,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004802745825145,285.4483642578125,294.1499938964844,292.662353515625,291.5959777832031,297.6974792480469,293.1774597167969,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244506411254,8.723009869981979e-09,0.0010244419099763,-0.0219033230096101,0.0,0.0,0.0,14.990862846374512,60.0,9.212703704833984,-0.0,-7.155509962331055e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.614724694984034e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001012477659969,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,7.47812882764265e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001012477150652,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004802745825145,285.4483642578125,294.1499938964844,292.662353515625,291.5959777832031,297.6974792480469,293.1774597167969,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244506411254,8.723009869981979e-09,0.0010244419099763,-0.0219033230096101,0.0,0.0,0.0,14.990862846374512,60.0,9.212703704833984,-0.0,-7.155509962331055e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.591285197529942e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0001010009291348,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.45989746064879e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001010008854791,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004791037354152,285.4591064453125,294.1499938964844,292.48590087890625,291.487060546875,297.6041259765625,292.994140625,286.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021952368319,8.430951048410407e-09,0.0010219439864158,-0.0211385171860456,0.0,0.0,0.0,14.991007804870604,60.0,8.930322647094727,-0.0,-7.120661393855698e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.591285197529942e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0001010009291348,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.45989746064879e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001010008854791,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004791037354152,285.4591064453125,294.1499938964844,292.48590087890625,291.487060546875,297.6041259765625,292.994140625,286.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021952368319,8.430951048410407e-09,0.0010219439864158,-0.0211385171860456,0.0,0.0,0.0,14.991007804870604,60.0,8.930322647094727,-0.0,-7.120661393855698e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.577521268511192e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001008559847832,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,7.449192344211042e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001008559411275,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0004784161865245,285.4698791503906,294.1499938964844,292.3358154296875,291.3978881835937,297.5097961425781,292.8226623535156,286.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.259443795566312e-09,0.0010204772697761,-0.0206893775612115,0.0,0.0,0.0,14.991092681884766,60.0,8.69058609008789,-0.0,-7.100236842916274e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.577521268511192e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001008559847832,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,7.449192344211042e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001008559411275,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0004784161865245,285.4698791503906,294.1499938964844,292.3358154296875,291.3978881835937,297.5097961425781,292.8226623535156,286.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.259443795566312e-09,0.0010204772697761,-0.0206893775612115,0.0,0.0,0.0,14.991092681884766,60.0,8.69058609008789,-0.0,-7.100236842916274e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,9.56925650825724e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001007689570542,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.442764035658911e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001007689133984,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0004780033777933,285.4806213378906,294.1499938964844,292.214599609375,291.33062744140625,297.4150085449219,292.66552734375,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196043876931,8.156457731445244e-09,0.0010195962386205,-0.0204196758568286,0.0,0.0,0.0,14.991143226623535,60.0,8.493297576904297,-0.0,-7.087986375609034e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,9.56925650825724e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001007689570542,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.442764035658911e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001007689133984,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0004780033777933,285.4806213378906,294.1499938964844,292.214599609375,291.33062744140625,297.4150085449219,292.66552734375,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196043876931,8.156457731445244e-09,0.0010195962386205,-0.0204196758568286,0.0,0.0,0.0,14.991143226623535,60.0,8.493297576904297,-0.0,-7.087986375609034e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
