time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,9.56786097958684e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.0001007542596198,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,7.441678462782875e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001007542159641,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0004779336741194,285.48602294921875,294.1499938964844,292.1656494140625,291.3058776855469,297.3677062988281,292.5962219238281,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194556089118,8.139058316203318e-09,0.0010194474598392,-0.020374109968543,0.0,0.0,0.0,14.9911527633667,60.0,8.416704177856445,-0.0,-7.085917985705238e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.566933294991033e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001007444880087,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,7.440956687787548e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.000100744444353,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0004778873408213,285.4914245605469,294.1499938964844,292.1248474121094,291.28741455078125,297.3204345703125,292.5276184082031,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193581692874,8.127493345000403e-09,0.0010193500202149,-0.0203438214957714,0.0,0.0,0.0,14.991158485412598,60.0,8.345394134521484,-0.0,-7.084543085511541e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,9.568899986334144e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001007652026601,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,7.44248682167381e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001007651590043,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0004779855953529,285.502197265625,294.1499938964844,292.06915283203125,291.2704162597656,297.2265625,292.4090881347656,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195655049756,8.151982200388375e-09,0.001019557355903,-0.0204079560935497,0.0,0.0,0.0,14.991146087646484,60.0,8.240193367004395,-0.0,-7.08745417909995e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,9.568899986334144e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001007652026601,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,7.44248682167381e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001007651590043,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0004779855953529,285.502197265625,294.1499938964844,292.06915283203125,291.2704162597656,297.2265625,292.4090881347656,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195655049756,8.151982200388375e-09,0.001019557355903,-0.0204079560935497,0.0,0.0,0.0,14.991146087646484,60.0,8.240193367004395,-0.0,-7.08745417909995e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.574984869686888e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001008292747428,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,7.447219104506075e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001008292310871,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0004782895266544,285.51300048828125,294.1499938964844,292.04998779296875,291.28173828125,297.1337890625,292.31298828125,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202135890722,8.227773129476645e-09,0.0010202053235843,-0.0206064395606517,0.0,0.0,0.0,14.991107940673828,60.0,8.180355072021484,-0.0,-7.096468124245804e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.574984869686888e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001008292747428,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,7.447219104506075e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001008292310871,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0004782895266544,285.51300048828125,294.1499938964844,292.04998779296875,291.28173828125,297.1337890625,292.31298828125,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202135890722,8.227773129476645e-09,0.0010202053235843,-0.0206064395606517,0.0,0.0,0.0,14.991107940673828,60.0,8.180355072021484,-0.0,-7.096468124245804e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.581730409990996e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.000100900309917,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,7.452465797541663e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.0001009002662613,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0004786265199072,285.5238342285156,294.1499938964844,292.04998779296875,291.3076477050781,297.0427551269531,292.24383544921875,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209323372691,8.311804577942894e-09,0.0010209240717813,-0.0208265017718076,0.0,0.0,0.0,14.991066932678224,60.0,8.160358428955078,-0.0,-7.106469013251626e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.581730409990996e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.000100900309917,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,7.452465797541663e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.0001009002662613,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0004786265199072,285.5238342285156,294.1499938964844,292.04998779296875,291.3076477050781,297.0427551269531,292.24383544921875,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209323372691,8.311804577942894e-09,0.0010209240717813,-0.0208265017718076,0.0,0.0,0.0,14.991066932678224,60.0,8.160358428955078,-0.0,-7.106469013251626e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.579370089340956e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0001008754552458,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,7.450629345839843e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.00010087541159,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.00047850862029,285.53466796875,294.1499938964844,292.04998779296875,291.3329772949219,296.9535522460937,292.197509765625,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206840233877,8.282384555968747e-09,0.0010206757578998,-0.0207494553178548,0.0,0.0,0.0,14.991081237792969,60.0,8.15383529663086,-0.0,-7.102966748107066e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.579370089340956e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0001008754552458,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,7.450629345839843e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.00010087541159,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.00047850862029,285.53466796875,294.1499938964844,292.04998779296875,291.3329772949219,296.9535522460937,292.197509765625,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206840233877,8.282384555968747e-09,0.0010206757578998,-0.0207494553178548,0.0,0.0,0.0,14.991081237792969,60.0,8.15383529663086,-0.0,-7.102966748107066e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.575329022482038e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001008328981697,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,7.447486132150516e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.000100832854514,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0004783067852258,285.54010009765625,294.1499938964844,292.04998779296875,291.3454284667969,296.9093017578125,292.1776733398437,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202537523582,8.232029280463848e-09,0.0010202456032857,-0.0206175819039344,0.0,0.0,0.0,14.991106033325195,60.0,8.151789665222168,-0.0,-7.096974030673664e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,9.567500819684938e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001007504615699,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,7.441397610818967e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0001007504179142,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.000477915717056,285.5455017089844,294.1499938964844,292.04998779296875,291.35772705078125,296.8660888671875,292.1634826660156,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019416260533,8.134477980092925e-09,0.0010194081114605,-0.0203621163964271,0.0,0.0,0.0,14.991154670715332,60.0,8.149680137634277,-0.0,-7.08537299942691e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.553198469802736e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001005998492473,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,7.430273399222642e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001005998128675,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0004772013053297,285.55633544921875,294.1499938964844,292.04998779296875,291.3818664550781,296.7801818847656,292.1370849609375,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178947122767,7.956272973785872e-09,0.0010178867960348,-0.0198954101651906,0.0,0.0,0.0,14.991243362426758,60.0,8.146472930908203,-0.0,-7.064203799700408e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.553198469802736e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001005998492473,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,7.430273399222642e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001005998128675,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0004772013053297,285.55633544921875,294.1499938964844,292.04998779296875,291.3818664550781,296.7801818847656,292.1370849609375,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178947122767,7.956272973785872e-09,0.0010178867960348,-0.0198954101651906,0.0,0.0,0.0,14.991243362426758,60.0,8.146472930908203,-0.0,-7.064203799700408e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,9.547749505145477e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001005424710456,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,7.42603515391238e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001005424273898,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0004769291263073,285.5671691894531,294.1499938964844,292.04998779296875,291.4053649902344,296.6960754394531,292.1151428222656,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173124028369,7.888369069064538e-09,0.001017304486595,-0.019717575982213,0.0,0.0,0.0,14.991276741027832,60.0,8.148872375488281,-0.0,-7.05614624507689e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,9.547749505145477e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001005424710456,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,7.42603515391238e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001005424273898,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0004769291263073,285.5671691894531,294.1499938964844,292.04998779296875,291.4053649902344,296.6960754394531,292.1151428222656,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173124028369,7.888369069064538e-09,0.001017304486595,-0.019717575982213,0.0,0.0,0.0,14.991276741027832,60.0,8.148872375488281,-0.0,-7.05614624507689e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.561864862916992e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0001006911115837,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,7.437013846356422e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001006910679279,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0004776342248078,285.5780334472656,294.1499938964844,292.04998779296875,291.42822265625,296.6135559082031,292.0995178222656,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188183514401,8.064220402559386e-09,0.0010188103187829,-0.0201781149953603,0.0,0.0,0.0,14.991189002990724,60.0,8.16346549987793,-0.0,-7.077023411738993e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.561864862916992e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0001006911115837,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,7.437013846356422e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001006910679279,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0004776342248078,285.5780334472656,294.1499938964844,292.04998779296875,291.42822265625,296.6135559082031,292.0995178222656,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188183514401,8.064220402559386e-09,0.0010188103187829,-0.0201781149953603,0.0,0.0,0.0,14.991189002990724,60.0,8.16346549987793,-0.0,-7.077023411738993e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.606924868421628e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001011656131595,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,7.47206067899242e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0001011655767797,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004798850859515,285.5889587402344,294.1499938964844,292.04998779296875,291.45037841796875,296.5313415527344,292.08624267578125,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023615244776,8.625613112656083e-09,0.0010236066300421,-0.0216482803225517,0.0,0.0,0.0,14.990911483764648,60.0,8.192142486572266,-0.0,-7.143879088289395e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.606924868421628e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001011656131595,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,7.47206067899242e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0001011655767797,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004798850859515,285.5889587402344,294.1499938964844,292.04998779296875,291.45037841796875,296.5313415527344,292.08624267578125,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023615244776,8.625613112656083e-09,0.0010236066300421,-0.0216482803225517,0.0,0.0,0.0,14.990911483764648,60.0,8.192142486572266,-0.0,-7.143879088289395e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.633968875277787e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0001014504014165,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,7.493094744859263e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,0.0001014503650367,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004812359984498,285.59442138671875,294.1499938964844,292.04998779296875,291.4612121582031,296.4905700683594,292.080322265625,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264944285154,8.962551589775103e-09,0.0010264854645356,-0.0225305818021297,0.0,0.0,0.0,14.99074363708496,60.0,8.20964241027832,-0.0,-7.184155492723221e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,9.72479465417564e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001024068405968,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,7.56373701733537e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.000102406796941,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.000485772936372,285.6000366210937,294.1499938964844,292.04998779296875,291.47186279296875,296.4498291015625,292.0755310058594,286.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361730819568,1.0094173497066096e-08,0.0010361629538238,-0.0254934281110763,0.0,0.0,0.0,14.990182876586914,60.0,8.260859489440918,-0.0,-7.32025284833071e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.956270514521748e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001048443882609,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,7.743774040136486e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001048443518811,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.000497335626278,285.6112976074219,294.1499938964844,292.04998779296875,291.4925842285156,296.3680114746094,292.0660705566406,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060827053152,1.2978235375271652e-08,0.0010608141310513,-0.0330414101481437,0.0,0.0,0.0,14.98875331878662,60.0,8.38433837890625,-0.0,-7.672880997233733e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.956270514521748e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001048443882609,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,7.743774040136486e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001048443518811,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.000497335626278,285.6112976074219,294.1499938964844,292.04998779296875,291.4925842285156,296.3680114746094,292.0660705566406,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060827053152,1.2978235375271652e-08,0.0010608141310513,-0.0330414101481437,0.0,0.0,0.0,14.98875331878662,60.0,8.38433837890625,-0.0,-7.672880997233733e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.000103215657873,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001086911288439,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,8.027892181416973e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001086910851881,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0005155828548595,285.6230773925781,294.1499938964844,292.04998779296875,291.5126037597656,296.28466796875,292.0592346191406,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997558711096,1.7529810492078468e-08,0.0010997384088113,-0.0449416935443878,0.0,0.0,0.0,14.986496925354004,60.0,8.60976791381836,-0.0,-8.24624279971431e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.000103215657873,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001086911288439,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,8.027892181416973e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001086910851881,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0005155828548595,285.6230773925781,294.1499938964844,292.04998779296875,291.5126037597656,296.28466796875,292.0592346191406,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997558711096,1.7529810492078468e-08,0.0010997384088113,-0.0449416935443878,0.0,0.0,0.0,14.986496925354004,60.0,8.60976791381836,-0.0,-8.24624279971431e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001073990497388,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0001130964446929,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,8.353267912752926e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001130964010371,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0005364797543734,285.6352844238281,294.1499938964844,292.04998779296875,291.5318298339844,296.1997375488281,292.0545959472656,286.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443268740549,2.2742570493505813e-08,0.0011443040566518,-0.0585473924875259,0.0,0.0,0.0,14.983912467956545,60.0,8.888561248779297,-0.0,-8.928236638894307e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001073990497388,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0001130964446929,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,8.353267912752926e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001130964010371,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0005364797543734,285.6352844238281,294.1499938964844,292.04998779296875,291.5318298339844,296.1997375488281,292.0545959472656,286.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443268740549,2.2742570493505813e-08,0.0011443040566518,-0.0585473924875259,0.0,0.0,0.0,14.983912467956545,60.0,8.888561248779297,-0.0,-8.928236638894307e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001110671219066,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001169590977951,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,8.638561848783866e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001169590541394,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.000554802478291,285.6479187011719,294.1499938964844,292.04998779296875,291.55029296875,296.11383056640625,292.0521240234375,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834155302494,2.7313467043654785e-08,0.0011833881726488,-0.0704518482089042,0.0,0.0,0.0,14.981646537780762,60.0,9.170954704284668,-0.0,-9.548512025503444e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001110671219066,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001169590977951,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,8.638561848783866e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001169590541394,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.000554802478291,285.6479187011719,294.1499938964844,292.04998779296875,291.55029296875,296.11383056640625,292.0521240234375,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834155302494,2.7313467043654785e-08,0.0011833881726488,-0.0704518482089042,0.0,0.0,0.0,14.981646537780762,60.0,9.170954704284668,-0.0,-9.548512025503444e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001123530382756,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0001183132262667,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,8.738577889744192e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001183131898869,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0005612259265035,285.6543273925781,294.1499938964844,292.04998779296875,291.5592041015625,296.0708923339844,292.051513671875,286.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971519561484,2.8915973615539773e-08,0.0011971229687333,-0.074618712067604,0.0,0.0,0.0,14.980852127075195,60.0,9.28901481628418,-0.0,-9.770892006599753e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001129479569499,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001189397080452,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,8.784849342191592e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.0001189396643894,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0005641976604238,285.6607666015625,294.1499938964844,292.04998779296875,291.56793212890625,296.0283508300781,292.0510559082031,286.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034986866638,2.9657357458745537e-08,0.0012034690007567,-0.07654520124197,0.0,0.0,0.0,14.98048496246338,60.0,9.377179145812988,-0.0,-9.874639772533557e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001113559846999,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001172632837551,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,8.661029278300703e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,0.0001172632400994,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0005562454462051,285.67333984375,294.1499938964844,292.04998779296875,291.5847473144531,295.94635009765625,292.0505065917969,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186512527056,2.7673404900951937e-08,0.0011864848202094,-0.0713880732655525,0.0,0.0,0.0,14.981468200683594,60.0,9.404619216918944,-0.0,-9.598236516694669e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001113559846999,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001172632837551,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,8.661029278300703e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,0.0001172632400994,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0005562454462051,285.67333984375,294.1499938964844,292.04998779296875,291.5847473144531,295.94635009765625,292.0505065917969,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186512527056,2.7673404900951937e-08,0.0011864848202094,-0.0713880732655525,0.0,0.0,0.0,14.981468200683594,60.0,9.404619216918944,-0.0,-9.598236516694669e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001075201071216,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001132239194703,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,8.36268300190568e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001132238758145,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0005370844737626,285.6855773925781,294.1499938964844,292.04998779296875,291.6007080078125,295.8681030273437,292.0502319335937,286.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456359643489,2.2893337003893063e-08,0.0011456131469458,-0.0589404478669166,0.0,0.0,0.0,14.983838081359863,60.0,9.276705741882324,-0.0,-8.948362051341976e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001075201071216,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001132239194703,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,8.36268300190568e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001132238758145,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0005370844737626,285.6855773925781,294.1499938964844,292.04998779296875,291.6007080078125,295.8681030273437,292.0502319335937,286.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456359643489,2.2893337003893063e-08,0.0011456131469458,-0.0589404478669166,0.0,0.0,0.0,14.983838081359863,60.0,9.276705741882324,-0.0,-8.948362051341976e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001030275743687,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001084930627257,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,8.013263141037896e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001084930263459,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0005146433832123,285.6971130371094,294.1499938964844,292.04998779296875,291.6158142089844,295.7958984375,292.0501403808594,286.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977780912071,1.729534382377551e-08,0.0010977608617395,-0.0443290621042251,0.0,0.0,0.0,14.986613273620604,60.0,9.030036926269531,-0.0,-8.216199631760902e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001030275743687,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001084930627257,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,8.013263141037896e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001084930263459,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0005146433832123,285.6971130371094,294.1499938964844,292.04998779296875,291.6158142089844,295.7958984375,292.0501403808594,286.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977780912071,1.729534382377551e-08,0.0010977608617395,-0.0443290621042251,0.0,0.0,0.0,14.986613273620604,60.0,9.030036926269531,-0.0,-8.216199631760902e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.876515832729638e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001040045317495,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,7.681741408305243e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001040044953697,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0004933517775498,285.7083740234375,294.1499938964844,292.04998779296875,291.6300048828125,295.7261962890625,292.0500793457031,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523522505536,1.1984375269946668e-08,0.0010523402597755,-0.0304408855736255,0.0,0.0,0.0,14.989246368408203,60.0,8.758938789367676,-0.0,-7.550425351610104e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
