time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.876515832729638e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001040045317495,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,7.681741408305243e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001040044953697,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0004933517775498,285.7083740234375,294.1499938964844,292.04998779296875,291.6300048828125,295.7261962890625,292.0500793457031,286.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523522505536,1.1984375269946668e-08,0.0010523402597755,-0.0304408855736255,0.0,0.0,0.0,14.989246368408203,60.0,8.758938789367676,-0.0,-7.550425351610104e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,9.737227810546756e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001025377569021,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,7.573406037408859e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001025377205223,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0004863940412178,285.7138366699219,294.1499938964844,292.04998779296875,291.6367492675781,295.69317626953125,292.0500793457031,287.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375108104199,1.0248903947740471e-08,0.0010375004494562,-0.0258984845131635,0.0,0.0,0.0,14.990106582641602,60.0,8.64508056640625,-0.0,-7.338959306935068e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,9.600281191524118e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001010956402751,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,7.466891838703305e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,0.0001010956111713,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0004795533022843,285.71929931640625,294.1499938964844,292.04998779296875,291.6432800292969,295.6600646972656,292.050048828125,287.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022913842462,8.542635931974019e-09,0.0010229053441435,-0.0214309822767972,0.0,0.0,0.0,14.990952491760254,60.0,8.530563354492188,-0.0,-7.133976964723844e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.465446782996878e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.967576625058427e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.362020551227033e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.967573714675382e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0004728180647362,285.7300109863281,294.1499938964844,292.04998779296875,291.6556396484375,295.5963134765625,292.050048828125,287.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085448157042,6.8627032945300925e-09,0.0010085379472002,-0.0170311946421861,0.0,0.0,0.0,14.991785049438477,60.0,8.385797500610352,-0.0,-6.934991603202435e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.465446782996878e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,9.967576625058427e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.362020551227033e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.967573714675382e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0004728180647362,285.7300109863281,294.1499938964844,292.04998779296875,291.6556396484375,295.5963134765625,292.050048828125,287.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085448157042,6.8627032945300925e-09,0.0010085379472002,-0.0170311946421861,0.0,0.0,0.0,14.991785049438477,60.0,8.385797500610352,-0.0,-6.934991603202435e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.465022594667972e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.967129881260917e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,7.361690222751349e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.967126970877872e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0004727968771476,285.74072265625,294.1499938964844,292.04998779296875,291.6670227050781,295.53375244140625,292.050048828125,287.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084954556077,6.857403089810532e-09,0.0010084885871037,-0.017017314210534,0.0,0.0,0.0,14.991787910461426,60.0,8.331109046936035,-0.0,-6.934368457223172e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.465022594667972e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.967129881260917e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,7.361690222751349e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.967126970877872e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0004727968771476,285.74072265625,294.1499938964844,292.04998779296875,291.6670227050781,295.53375244140625,292.050048828125,287.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084954556077,6.857403089810532e-09,0.0010084885871037,-0.017017314210534,0.0,0.0,0.0,14.991787910461426,60.0,8.331109046936035,-0.0,-6.934368457223172e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.539551683701576e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0001004561272566,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,7.419657777063549e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001004560981527,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0004765197809319,285.7515563964844,294.1499938964844,292.04998779296875,291.67742919921875,295.4716186523437,292.0500183105469,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164331179112,7.785954103667336e-09,0.0010164253180846,-0.0194493569433689,0.0,0.0,0.0,14.991327285766602,60.0,8.337724685668945,-0.0,-7.044001648637277e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.539551683701576e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0001004561272566,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,7.419657777063549e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001004560981527,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0004765197809319,285.7515563964844,294.1499938964844,292.04998779296875,291.67742919921875,295.4716186523437,292.0500183105469,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164331179112,7.785954103667336e-09,0.0010164253180846,-0.0194493569433689,0.0,0.0,0.0,14.991327285766602,60.0,8.337724685668945,-0.0,-7.044001648637277e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.67370142461732e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001018687835312,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.5239957368467e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001018687544274,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0004832208214793,285.762451171875,294.1499938964844,292.04998779296875,291.68682861328125,295.4096984863281,292.0500183105469,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030723680742,9.45733269475113e-09,0.001030714251101,-0.0238261111080646,0.0,0.0,0.0,14.990498542785645,60.0,8.3865385055542,-0.0,-7.243504995813056e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.67370142461732e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001018687835312,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.5239957368467e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001018687544274,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0004832208214793,285.762451171875,294.1499938964844,292.04998779296875,291.68682861328125,295.4096984863281,292.0500183105469,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030723680742,9.45733269475113e-09,0.001030714251101,-0.0238261111080646,0.0,0.0,0.0,14.990498542785645,60.0,8.3865385055542,-0.0,-7.243504995813056e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,9.76091469055973e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001027871840051,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,7.591828762087971e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001027871549013,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0004875773156527,285.7680053710937,294.1499938964844,292.04998779296875,291.691162109375,295.3787841796875,292.0500183105469,287.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400171158835,1.0543953266051176e-08,0.0010400066385045,-0.026670878753066,0.0,0.0,0.0,14.989959716796877,60.0,8.437578201293945,-0.0,-7.374701027629271e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.84674843493849e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001036910543916,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,7.65858858358115e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001036910252878,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0004918648628517,285.77362060546875,294.1499938964844,292.04998779296875,291.6952209472656,295.3478698730469,292.0500183105469,287.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491625871509,1.1613390249465285e-08,0.0010491509456187,-0.0294700376689434,0.0,0.0,0.0,14.98943042755127,60.0,8.492262840270996,-0.0,-7.504971222260792e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001000475313048,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001053549203788,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.78148096287623e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.000105354891275,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0004997575306333,285.7849426269531,294.1499938964844,292.04998779296875,291.7025756835937,295.2862548828125,292.0500183105469,287.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660032276064,1.358206791479688e-08,0.001065989723429,-0.0346210487186908,0.0,0.0,0.0,14.98845386505127,60.0,8.598971366882324,-0.0,-7.747757280185398e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001000475313048,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001053549203788,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.78148096287623e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.000105354891275,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0004997575306333,285.7849426269531,294.1499938964844,292.04998779296875,291.7025756835937,295.2862548828125,292.0500183105469,287.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660032276064,1.358206791479688e-08,0.001065989723429,-0.0346210487186908,0.0,0.0,0.0,14.98845386505127,60.0,8.598971366882324,-0.0,-7.747757280185398e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001013041328405,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001066781842382,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,7.879216718720272e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001066781551344,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0005060345283709,285.79638671875,294.1499938964844,292.04998779296875,291.7088317871094,295.2251892089844,292.0500183105469,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793983237817,1.5147771037504754e-08,0.0010793831897899,-0.0387157648801803,0.0,0.0,0.0,14.987677574157717,60.0,8.69422435760498,-0.0,-7.943602042814747e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001013041328405,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001066781842382,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,7.879216718720272e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001066781551344,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0005060345283709,285.79638671875,294.1499938964844,292.04998779296875,291.7088317871094,295.2251892089844,292.0500183105469,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793983237817,1.5147771037504754e-08,0.0010793831897899,-0.0387157648801803,0.0,0.0,0.0,14.987677574157717,60.0,8.69422435760498,-0.0,-7.943602042814747e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0001022448923322,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001076688495231,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,7.952386658871546e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0001076688204193,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0005107338074594,285.8078918457031,294.1499938964844,292.04998779296875,291.7140197753906,295.1646728515625,292.0500183105469,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894242441281,1.6319948059617673e-08,0.0010894079459831,-0.0417800731956958,0.0,0.0,0.0,14.987096786499023,60.0,8.773179054260254,-0.0,-8.091821257494304e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0001022448923322,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001076688495231,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,7.952386658871546e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0001076688204193,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0005107338074594,285.8078918457031,294.1499938964844,292.04998779296875,291.7140197753906,295.1646728515625,292.0500183105469,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894242441281,1.6319948059617673e-08,0.0010894079459831,-0.0417800731956958,0.0,0.0,0.0,14.987096786499023,60.0,8.773179054260254,-0.0,-8.091821257494304e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001028908009175,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001083490205928,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,8.002624235814437e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.000108348991489,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0005139602581039,285.8194580078125,294.1499938964844,292.04998779296875,291.71807861328125,295.10516357421875,292.04998779296875,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963039239868,1.7124746065633193e-08,0.0010962868109345,-0.0438833124935627,0.0,0.0,0.0,14.986698150634766,60.0,8.83021068572998,-0.0,-8.194378864345708e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001028908009175,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001083490205928,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,8.002624235814437e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.000108348991489,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0005139602581039,285.8194580078125,294.1499938964844,292.04998779296875,291.71807861328125,295.10516357421875,292.04998779296875,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963039239868,1.7124746065633193e-08,0.0010962868109345,-0.0438833124935627,0.0,0.0,0.0,14.986698150634766,60.0,8.83021068572998,-0.0,-8.194378864345708e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001032090149237,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001086841148207,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,8.027374133234844e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001086840857169,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0005155497929081,285.82525634765625,294.1499938964844,292.04998779296875,291.7196960449219,295.075439453125,292.04998779296875,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996859055012,1.7521232464901004e-08,0.0010996683267876,-0.0449192784726619,0.0,0.0,0.0,14.98650074005127,60.0,8.857897758483887,-0.0,-8.245142169016617e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001034254019032,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001089119832613,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,8.044204150792211e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0001089119468815,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0005166307091712,285.8310546875,294.1499938964844,292.04998779296875,291.72100830078125,295.04595947265625,292.04998779296875,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019959347322,1.7790849682342014e-08,0.001101978123188,-0.045623667538166,0.0,0.0,0.0,14.986367225646973,60.0,8.879131317138672,-0.0,-8.279750574047284e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001034403176163,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001089276920538,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,8.045363938435912e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.000108927655674,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0005167052149772,285.8426208496094,294.1499938964844,292.04998779296875,291.7228088378906,294.9884033203125,292.04998779296875,287.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021551908925,1.7809421493097943e-08,0.0011021373793482,-0.0456721819937229,0.0,0.0,0.0,14.986358642578123,60.0,8.892367362976074,-0.0,-8.282137287096702e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001034403176163,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001089276920538,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,8.045363938435912e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.000108927655674,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0005167052149772,285.8426208496094,294.1499938964844,292.04998779296875,291.7228088378906,294.9884033203125,292.04998779296875,287.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021551908925,1.7809421493097943e-08,0.0011021373793482,-0.0456721819937229,0.0,0.0,0.0,14.986358642578123,60.0,8.892367362976074,-0.0,-8.282137287096702e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001033202497637,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0001088012577383,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,8.036025974433869e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001088012213585,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0005161055014468,285.85418701171875,294.1499938964844,292.04998779296875,291.723388671875,294.93194580078125,292.04998779296875,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008733417838,1.765979895651526e-08,0.0011008557630702,-0.0452813021838665,0.0,0.0,0.0,14.986432075500488,60.0,8.887574195861816,-0.0,-8.262919948265336e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001033202497637,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0001088012577383,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,8.036025974433869e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001088012213585,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0005161055014468,285.85418701171875,294.1499938964844,292.04998779296875,291.723388671875,294.93194580078125,292.04998779296875,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008733417838,1.765979895651526e-08,0.0011008557630702,-0.0452813021838665,0.0,0.0,0.0,14.986432075500488,60.0,8.887574195861816,-0.0,-8.262919948265336e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001032294967444,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001087056807591,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,8.028966840356588e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001087056516553,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.000515652121976,285.8656616210937,294.1499938964844,292.04998779296875,291.723388671875,294.87713623046875,292.04998779296875,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999058140441,1.7546694763836967e-08,0.0010998882353305,-0.0449858047068119,0.0,0.0,0.0,14.986488342285156,60.0,8.875847816467285,-0.0,-8.24840782343017e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001032294967444,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001087056807591,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,8.028966840356588e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001087056516553,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.000515652121976,285.8656616210937,294.1499938964844,292.04998779296875,291.723388671875,294.87713623046875,292.04998779296875,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999058140441,1.7546694763836967e-08,0.0010998882353305,-0.0449858047068119,0.0,0.0,0.0,14.986488342285156,60.0,8.875847816467285,-0.0,-8.24840782343017e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001031502251862,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001086222036974,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,8.02280119387433e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0001086221745936,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0005152561934664,285.87713623046875,294.1499938964844,292.04998779296875,291.723388671875,294.822998046875,292.04998779296875,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990608716383,1.744790978364108e-08,0.00109904340934,-0.0447277091443538,0.0,0.0,0.0,14.98653793334961,60.0,8.86361026763916,-0.0,-8.235743109707985e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001031502251862,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001086222036974,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,8.02280119387433e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0001086221745936,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0005152561934664,285.87713623046875,294.1499938964844,292.04998779296875,291.723388671875,294.822998046875,292.04998779296875,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990608716383,1.744790978364108e-08,0.00109904340934,-0.0447277091443538,0.0,0.0,0.0,14.98653793334961,60.0,8.86361026763916,-0.0,-8.235743109707985e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0001031187130138,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001085890253307,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,8.020349923754111e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0001085889889509,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0005150987999513,285.88287353515625,294.1499938964844,292.04998779296875,291.723388671875,294.7962341308594,292.04998779296875,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109872687608,1.7408639862992462e-08,0.0010987094137817,-0.0446251034736633,0.0,0.0,0.0,14.986557006835938,60.0,8.856868743896484,-0.0,-8.23071104605333e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0001030939165502,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001085629119188,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,8.018421794986352e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.000108562882815,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0005149749340489,285.8886108398437,294.1499938964844,292.04998779296875,291.723388671875,294.7698059082031,292.04998779296875,287.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984622640535,1.7377736583057413e-08,0.0010984449181705,-0.0445443578064441,0.0,0.0,0.0,14.986572265625,60.0,8.85017204284668,-0.0,-8.226751901929674e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,0.0001030543717206,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0001085212716134,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,8.015346247702837e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001085212425095,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0005147774354554,285.9000244140625,294.1499938964844,292.04998779296875,291.723388671875,294.7174987792969,292.04998779296875,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980387451127,1.7328446233477734e-08,0.0010980213992297,-0.0444155782461166,0.0,0.0,0.0,14.986597061157228,60.0,8.83702564239502,-0.0,-8.220440150807917e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,0.0001030543717206,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0001085212716134,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,8.015346247702837e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001085212425095,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0005147774354554,285.9000244140625,294.1499938964844,292.04998779296875,291.723388671875,294.7174987792969,292.04998779296875,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980387451127,1.7328446233477734e-08,0.0010980213992297,-0.0444155782461166,0.0,0.0,0.0,14.986597061157228,60.0,8.83702564239502,-0.0,-8.220440150807917e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001030444982461,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.000108510866994,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,8.014577906578779e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001085108378902,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.000514728075359,285.9114074707031,294.1499938964844,292.04998779296875,291.723388671875,294.667236328125,292.04998779296875,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979338549077,1.7316125422439654e-08,0.0010979165090247,-0.0443833842873573,0.0,0.0,0.0,14.986602783203123,60.0,8.825255393981934,-0.0,-8.21886274593453e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001030444982461,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.000108510866994,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,8.014577906578779e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001085108378902,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.000514728075359,285.9114074707031,294.1499938964844,292.04998779296875,291.723388671875,294.667236328125,292.04998779296875,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979338549077,1.7316125422439654e-08,0.0010979165090247,-0.0443833842873573,0.0,0.0,0.0,14.986602783203123,60.0,8.825255393981934,-0.0,-8.21886274593453e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001030370403896,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001085030089598,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,8.013997285161167e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001085029798559,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.000514690822456,285.9227905273437,294.1499938964844,292.04998779296875,291.723388671875,294.6173095703125,292.04998779296875,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978539939969,1.7306815536244358e-08,0.001097836648114,-0.0443590618669986,0.0,0.0,0.0,14.986607551574709,60.0,8.81373119354248,-0.0,-8.21767116576666e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001030370403896,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001085030089598,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,8.013997285161167e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001085029798559,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.000514690822456,285.9227905273437,294.1499938964844,292.04998779296875,291.723388671875,294.6173095703125,292.04998779296875,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978539939969,1.7306815536244358e-08,0.001097836648114,-0.0443590618669986,0.0,0.0,0.0,14.986607551574709,60.0,8.81373119354248,-0.0,-8.21767116576666e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
