time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001030458442983,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001085122858057,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,8.014682680368423e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001085122567019,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0005147348274476,285.93414306640625,294.1499938964844,292.04998779296875,291.723388671875,294.5679931640625,292.04998779296875,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979475919157,1.7317777434300297e-08,0.001097930362448,-0.0443876981735229,0.0,0.0,0.0,14.986601829528809,60.0,8.802886962890625,-0.0,-8.219074487669786e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001030458442983,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001085122858057,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,8.014682680368423e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001085122567019,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0005147348274476,285.93414306640625,294.1499938964844,292.04998779296875,291.723388671875,294.5679931640625,292.04998779296875,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979475919157,1.7317777434300297e-08,0.001097930362448,-0.0443876981735229,0.0,0.0,0.0,14.986601829528809,60.0,8.802886962890625,-0.0,-8.219074487669786e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001030618004733,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001085290859919,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,8.015923231141642e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.000108529056888,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0005148145137354,285.9397888183594,294.1499938964844,292.04998779296875,291.723388671875,294.5444030761719,292.04998779296875,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981179075315,1.7337653090976346e-08,0.0010981005616486,-0.0444396287202835,0.0,0.0,0.0,14.986592292785645,60.0,8.798335075378418,-0.0,-8.221618941206543e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001030725907185,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0001085404437617,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,8.016762149054557e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001085404219338,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0005148684140294,285.9454345703125,294.1499938964844,292.04998779296875,291.723388671875,294.52032470703125,292.04998779296875,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982343228533,1.735108767775273e-08,0.0010982169769704,-0.0444747321307659,0.0,0.0,0.0,14.98658561706543,60.0,8.793421745300293,-0.0,-8.223339165169818e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001031069841701,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001085766707547,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,8.019437518669292e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001085766416508,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0005150402430444,285.9567565917969,294.1499938964844,292.04998779296875,291.723388671875,294.4730529785156,292.04998779296875,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985990520566,1.7393933404719064e-08,0.0010985815897583,-0.0445866808295249,0.0,0.0,0.0,14.986564636230469,60.0,8.784390449523926,-0.0,-8.22882739726083e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001031069841701,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001085766707547,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,8.019437518669292e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001085766416508,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0005150402430444,285.9567565917969,294.1499938964844,292.04998779296875,291.723388671875,294.4730529785156,292.04998779296875,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985990520566,1.7393933404719064e-08,0.0010985815897583,-0.0445866808295249,0.0,0.0,0.0,14.986564636230469,60.0,8.784390449523926,-0.0,-8.22882739726083e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001031526917358,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001086248012143,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,8.022992551559582e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0001086247721104,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.0005152685916982,285.968017578125,294.1499938964844,292.04998779296875,291.723388671875,294.4269714355469,292.04998779296875,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990859009325,1.74508727468492e-08,0.0010990684386342,-0.044735450297594,0.0,0.0,0.0,14.986536026000977,60.0,8.776244163513184,-0.0,-8.236122539528878e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001031526917358,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001086248012143,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,8.022992551559582e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0001086247721104,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.0005152685916982,285.968017578125,294.1499938964844,292.04998779296875,291.723388671875,294.4269714355469,292.04998779296875,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990859009325,1.74508727468492e-08,0.0010990684386342,-0.044735450297594,0.0,0.0,0.0,14.986536026000977,60.0,8.776244163513184,-0.0,-8.236122539528878e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0001032024301821,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.0001086771735572,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,8.026861178223044e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001086771444533,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.000515517021995,285.9792785644531,294.1499938964844,292.04998779296875,291.723388671875,294.38140869140625,292.04998779296875,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996155906468,1.7512828520693802e-08,0.0010995980119332,-0.0448973253369331,0.0,0.0,0.0,14.986505508422852,60.0,8.768414497375488,-0.0,-8.244064986229206e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0001032024301821,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.0001086771735572,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,8.026861178223044e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001086771444533,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.000515517021995,285.9792785644531,294.1499938964844,292.04998779296875,291.723388671875,294.38140869140625,292.04998779296875,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996155906468,1.7512828520693802e-08,0.0010995980119332,-0.0448973253369331,0.0,0.0,0.0,14.986505508422852,60.0,8.768414497375488,-0.0,-8.244064986229206e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001032617801683,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001087396667571,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,8.031477045733482e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001087396449293,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.000515813473612,285.990478515625,294.1499938964844,292.04998779296875,291.723388671875,294.337646484375,292.04998779296875,287.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002478422597,1.7586767597776998e-08,0.0011002302635461,-0.0450905002653598,0.0,0.0,0.0,14.986468315124512,60.0,8.761425971984863,-0.0,-8.253547889580659e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001032617801683,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001087396667571,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,8.031477045733482e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001087396449293,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.000515813473612,285.990478515625,294.1499938964844,292.04998779296875,291.723388671875,294.337646484375,292.04998779296875,287.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002478422597,1.7586767597776998e-08,0.0011002302635461,-0.0450905002653598,0.0,0.0,0.0,14.986468315124512,60.0,8.761425971984863,-0.0,-8.253547889580659e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001032909058267,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001087703421944,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,8.033742051338777e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001087703130906,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0005159589927643,285.99609375,294.1499938964844,292.04998779296875,291.723388671875,294.3157043457031,292.04998779296875,287.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005591368302,1.762305323893543e-08,0.0011005415581166,-0.0451852977275848,0.0,0.0,0.0,14.986451148986816,60.0,8.757899284362793,-0.0,-8.258203365585359e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001033215012284,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001088025674107,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,8.036122017074376e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001088025383069,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0005161118460819,286.001708984375,294.1499938964844,292.04998779296875,291.723388671875,294.2940979003906,292.04998779296875,287.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661175633065795e-08,0.0011008671717718,-0.0452848933637142,0.0,0.0,0.0,14.986432075500488,60.0,8.754493713378906,-0.0,-8.263096873406539e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.000103383885289,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.000108868254756,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,8.040973625611514e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0001088682256522,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0005164234316907,286.01287841796875,294.1499938964844,292.04998779296875,291.723388671875,294.2514953613281,292.04998779296875,287.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,14.986392974853516,60.0,8.747801780700684,-0.0,-8.273075735587555e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.000103383885289,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.000108868254756,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,8.040973625611514e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0001088682256522,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0005164234316907,286.01287841796875,294.1499938964844,292.04998779296875,291.723388671875,294.2514953613281,292.04998779296875,287.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,14.986392974853516,60.0,8.747801780700684,-0.0,-8.273075735587555e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.000103445177956,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.000108932799776,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,8.045741560636088e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001089327779482,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0005167296621948,286.02398681640625,294.1499938964844,292.04998779296875,291.723388671875,294.21075439453125,292.04998779296875,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815253272601694e-08,0.0011021838290616,-0.0456874184310436,0.0,0.0,0.0,14.986355781555176,60.0,8.74117660522461,-0.0,-8.28288690968293e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.000103445177956,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.000108932799776,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,8.045741560636088e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001089327779482,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0005167296621948,286.02398681640625,294.1499938964844,292.04998779296875,291.723388671875,294.21075439453125,292.04998779296875,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815253272601694e-08,0.0011021838290616,-0.0456874184310436,0.0,0.0,0.0,14.986355781555176,60.0,8.74117660522461,-0.0,-8.28288690968293e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001035093446262,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001090003643184,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,8.050731412367895e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001090003424906,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0005170501535758,286.0351257324219,294.1499938964844,292.04998779296875,291.723388671875,294.1693420410156,292.04998779296875,287.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028855806216,1.7895189330374706e-08,0.001102867652662,-0.0458962395787239,0.0,0.0,0.0,14.986315727233888,60.0,8.734611511230469,-0.0,-8.293163489270229e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001035093446262,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001090003643184,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,8.050731412367895e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001090003424906,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0005170501535758,286.0351257324219,294.1499938964844,292.04998779296875,291.723388671875,294.1693420410156,292.04998779296875,287.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028855806216,1.7895189330374706e-08,0.001102867652662,-0.0458962395787239,0.0,0.0,0.0,14.986315727233888,60.0,8.734611511230469,-0.0,-8.293163489270229e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001035660097841,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001090600344468,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,8.055139187490568e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.000109060012619,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0005173332174308,286.0462341308594,294.1499938964844,292.04998779296875,291.723388671875,294.1294250488281,292.04998779296875,287.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103488728404,1.796578352752931e-08,0.0011034708004444,-0.0460806563496589,0.0,0.0,0.0,14.98628044128418,60.0,8.7277250289917,-0.0,-8.30224493597598e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001035660097841,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001090600344468,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,8.055139187490568e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.000109060012619,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0005173332174308,286.0462341308594,294.1499938964844,292.04998779296875,291.723388671875,294.1294250488281,292.04998779296875,287.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103488728404,1.796578352752931e-08,0.0011034708004444,-0.0460806563496589,0.0,0.0,0.0,14.98628044128418,60.0,8.7277250289917,-0.0,-8.30224493597598e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001035954337567,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001090910227503,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,8.057427476160228e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001090910009224,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.0005174801917746,286.0517883300781,294.1499938964844,292.04998779296875,291.723388671875,294.1093444824219,292.04998779296875,287.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002443979980853e-08,0.0011037836084142,-0.0461764223873615,0.0,0.0,0.0,14.986262321472168,60.0,8.724328994750977,-0.0,-8.30696222919869e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001036221219692,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001091191297746,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,8.059503306867555e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001091191079467,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0005176135455258,286.05731201171875,294.1499938964844,292.04998779296875,291.723388671875,294.08953857421875,292.04998779296875,287.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632775306701,0.0,0.0,0.0,14.986246109008787,60.0,8.720784187316895,-0.0,-8.311242538638909e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001036718167597,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001091714584617,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,8.063368295552209e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001091714366339,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0005178617429919,286.0683898925781,294.1499938964844,292.04998779296875,291.723388671875,294.05035400390625,292.04998779296875,287.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,14.986215591430664,60.0,8.713500022888184,-0.0,-8.3192141175914e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001036718167597,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001091714584617,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,8.063368295552209e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001091714366339,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0005178617429919,286.0683898925781,294.1499938964844,292.04998779296875,291.723388671875,294.05035400390625,292.04998779296875,287.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,14.986215591430664,60.0,8.713500022888184,-0.0,-8.3192141175914e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001037107504089,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001092124512069,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,8.066395821515471e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0001092124293791,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.000518056214787,286.07940673828125,294.1499938964844,292.04998779296875,291.723388671875,294.0121154785156,292.04998779296875,287.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.046551663428545,0.0,0.0,0.0,14.986191749572754,60.0,8.705582618713379,-0.0,-8.32546191986694e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001037107504089,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001092124512069,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,8.066395821515471e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0001092124293791,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.000518056214787,286.07940673828125,294.1499938964844,292.04998779296875,291.723388671875,294.0121154785156,292.04998779296875,287.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.046551663428545,0.0,0.0,0.0,14.986191749572754,60.0,8.705582618713379,-0.0,-8.32546191986694e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001037445908877,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001092480888473,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,8.069028262980282e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001092480670195,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.000518225308042,286.0904235839844,294.1499938964844,292.04998779296875,291.723388671875,293.9742126464844,292.04998779296875,287.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825268173896e-08,0.0011053743073716,-0.0466617792844772,0.0,0.0,0.0,14.986170768737791,60.0,8.697360038757324,-0.0,-8.33089472962456e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001037445908877,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001092480888473,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,8.069028262980282e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001092480670195,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.000518225308042,286.0904235839844,294.1499938964844,292.04998779296875,291.723388671875,293.9742126464844,292.04998779296875,287.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825268173896e-08,0.0011053743073716,-0.0466617792844772,0.0,0.0,0.0,14.986170768737791,60.0,8.697360038757324,-0.0,-8.33089472962456e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001037586116581,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001092628517653,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.070118929026648e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001092628299375,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.000518295331858,286.10137939453125,294.1499938964844,292.04998779296875,291.723388671875,293.9376525878906,292.04998779296875,287.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055405484512,1.8205708940399745e-08,0.0011055222712457,-0.0467073768377304,0.0,0.0,0.0,14.986162185668944,60.0,8.687847137451172,-0.0,-8.333144307925977e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001037586116581,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,0.0001092628517653,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.070118929026648e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001092628299375,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.000518295331858,286.10137939453125,294.1499938964844,292.04998779296875,291.723388671875,293.9376525878906,292.04998779296875,287.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055405484512,1.8205708940399745e-08,0.0011055222712457,-0.0467073768377304,0.0,0.0,0.0,14.986162185668944,60.0,8.687847137451172,-0.0,-8.333144307925977e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.000103767546534,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0001092722668545,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,8.070813782978803e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,0.0001092722377507,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.000518339977134,286.1068725585937,294.1499938964844,292.04998779296875,291.723388671875,293.9192810058594,292.04998779296875,287.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056174989789,-0.0467364527285099,0.0,0.0,0.0,14.986156463623049,60.0,8.683201789855957,-0.0,-8.334579604252212e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,0.0001037689071381,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,0.0001092736929422,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,8.070919284364209e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,0.0001092736711143,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0005183467874303,286.1123352050781,294.1499938964844,292.04998779296875,291.723388671875,293.9012145996094,292.04998779296875,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,14.98615550994873,60.0,8.678101539611816,-0.0,-8.334797030329355e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001037670081132,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0001092716920538,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,8.07077158242464e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.000109271670226,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0005183372413739,286.1180114746094,294.1499938964844,292.04998779296875,291.723388671875,293.882568359375,292.04998779296875,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,14.986156463623049,60.0,8.67257308959961,-0.0,-8.334491496952978e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.000103764803498,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0001092693710234,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,8.070599869824946e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001092693491955,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.000518326240126,286.1232604980469,294.1499938964844,292.04998779296875,291.723388671875,293.8653564453125,292.04998779296875,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,14.98615837097168,60.0,8.667469024658203,-0.0,-8.334136225585098e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001037297042785,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001092324164346,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,8.067870658123866e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001092323946068,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.000518150976859,286.13409423828125,294.1499938964844,292.04998779296875,291.723388671875,293.8310546875,292.04998779296875,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.81696613310578e-08,0.0011052142363041,-0.0466132201254367,0.0,0.0,0.0,14.98617935180664,60.0,8.65463638305664,-0.0,-8.32849877951958e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001037297042785,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001092324164346,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,8.067870658123866e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001092323946068,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.000518150976859,286.13409423828125,294.1499938964844,292.04998779296875,291.723388671875,293.8310546875,292.04998779296875,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.81696613310578e-08,0.0011052142363041,-0.0466132201254367,0.0,0.0,0.0,14.98617935180664,60.0,8.65463638305664,-0.0,-8.32849877951958e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001036842295434,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0001091845260816,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,8.064333815127611e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001091845042537,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0005179237923584,286.1448974609375,294.1499938964844,292.04998779296875,291.723388671875,293.7973327636719,292.04998779296875,287.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.811299199516725e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,14.986207962036133,60.0,8.640963554382324,-0.0,-8.321196531824172e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
