time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001036842295434,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0001091845260816,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,8.064333815127611e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001091845042537,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0005179237923584,286.1448974609375,294.1499938964844,292.04998779296875,291.723388671875,293.7973327636719,292.04998779296875,287.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.811299199516725e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,14.986207962036133,60.0,8.640963554382324,-0.0,-8.321196531824172e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001036180256051,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001091148078558,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,8.059183892328292e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001091147860279,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0005175931146368,286.1556396484375,294.1499938964844,292.04998779296875,291.723388671875,293.7643737792969,292.04998779296875,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040474055334,1.8030483772690783e-08,0.0011040293611586,-0.0462496615946292,0.0,0.0,0.0,14.986248970031738,60.0,8.625815391540527,-0.0,-8.310571075753614e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001036180256051,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001091148078558,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,8.059183892328292e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001091147860279,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0005175931146368,286.1556396484375,294.1499938964844,292.04998779296875,291.723388671875,293.7643737792969,292.04998779296875,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040474055334,1.8030483772690783e-08,0.0011040293611586,-0.0462496615946292,0.0,0.0,0.0,14.986248970031738,60.0,8.625815391540527,-0.0,-8.310571075753614e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001035952445818,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001090908190235,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,8.057412196649238e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0001090907971956,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.0005174793186597,286.1610412597656,294.1499938964844,292.04998779296875,291.723388671875,293.74774169921875,292.04998779296875,287.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038064258173,1.800209759039717e-08,0.0011037884978577,-0.0461755096912384,0.0,0.0,0.0,14.986262321472168,60.0,8.618812561035156,-0.0,-8.3069167544636e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001035511450027,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.000109044376586,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,8.053982310229912e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001090443547582,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,0.0005172590026631,286.1664123535156,294.1499938964844,292.04998779296875,291.723388671875,293.7312927246094,292.04998779296875,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947133557072448e-08,0.0011033110786229,-0.0460319370031356,0.0,0.0,0.0,14.986289978027344,60.0,8.610879898071289,-0.0,-8.299845433157318e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0001034427114063,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0001089301949832,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,8.045548747759312e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001089301731553,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0005167173803783,286.1771240234375,294.1499938964844,292.04998779296875,291.723388671875,293.6989440917969,292.04998779296875,287.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021768441423,1.7812016750440307e-08,0.0011021590325981,-0.0456789657473564,0.0,0.0,0.0,14.986356735229492,60.0,8.593442916870117,-0.0,-8.282470531639775e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0001034427114063,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0001089301949832,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,8.045548747759312e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001089301731553,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0005167173803783,286.1771240234375,294.1499938964844,292.04998779296875,291.723388671875,293.6989440917969,292.04998779296875,287.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021768441423,1.7812016750440307e-08,0.0011021590325981,-0.0456789657473564,0.0,0.0,0.0,14.986356735229492,60.0,8.593442916870117,-0.0,-8.282470531639775e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001032918298733,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0001087713026208,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,8.033812628127635e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.000108771280793,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0005159637075848,286.187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.6675109863281,292.04998779296875,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005697306245,1.7624000037130827e-08,0.0011005521519109,-0.0451877675950527,0.0,0.0,0.0,14.9864501953125,60.0,8.572894096374512,-0.0,-8.258324868393174e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001032918298733,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0001087713026208,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,8.033812628127635e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.000108771280793,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0005159637075848,286.187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.6675109863281,292.04998779296875,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005697306245,1.7624000037130827e-08,0.0011005521519109,-0.0451877675950527,0.0,0.0,0.0,14.9864501953125,60.0,8.572894096374512,-0.0,-8.258324868393174e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001030830680974,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001085514668375,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,8.017575601115823e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001085514450096,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0005149209173396,286.1982727050781,294.1499938964844,292.04998779296875,291.723388671875,293.6373291015625,292.04998779296875,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983499232679,1.7363873894282733e-08,0.001098332577385,-0.0445081330835819,0.0,0.0,0.0,14.986578941345217,60.0,8.547898292541504,-0.0,-8.224975545090275e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001030830680974,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001085514668375,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,8.017575601115823e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001085514450096,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0005149209173396,286.1982727050781,294.1499938964844,292.04998779296875,291.723388671875,293.6373291015625,292.04998779296875,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983499232679,1.7363873894282733e-08,0.001098332577385,-0.0445081330835819,0.0,0.0,0.0,14.986578941345217,60.0,8.547898292541504,-0.0,-8.224975545090275e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001028479382512,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001083038659999,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,7.999288209248334e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.000108303844172,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0005137464031577,286.2087707519531,294.1499938964844,292.04998779296875,291.723388671875,293.60760498046875,292.04998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070892255333092e-08,0.0010958320926874,-0.043742585927248,0.0,0.0,0.0,14.986723899841309,60.0,8.520865440368652,-0.0,-8.1874958368644e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001028479382512,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001083038659999,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,7.999288209248334e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.000108303844172,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0005137464031577,286.2087707519531,294.1499938964844,292.04998779296875,291.723388671875,293.60760498046875,292.04998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070892255333092e-08,0.0010958320926874,-0.043742585927248,0.0,0.0,0.0,14.986723899841309,60.0,8.520865440368652,-0.0,-8.1874958368644e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001027282633003,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.000108177846414,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,7.989980076672509e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001081778245861,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0005131486104801,286.2139892578125,294.1499938964844,292.04998779296875,291.723388671875,293.59283447265625,292.04998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945753892883,1.69217742040928e-08,0.0010945583926513,-0.0433529205620288,0.0,0.0,0.0,14.986798286437988,60.0,8.50733470916748,-0.0,-8.168452581003295e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001025766323436,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0001080181682482,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,7.97818647697568e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001080181536963,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0005123911541886,286.2192077636719,294.1499938964844,292.04998779296875,291.723388671875,293.5780944824219,292.04998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929541895166,1.673283200886999e-08,0.0010929374257102,-0.0428591631352901,0.0,0.0,0.0,14.986891746520996,60.0,8.493146896362305,-0.0,-8.144355945205461e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001023645891109,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.000107794876385,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,7.96169406385161e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.000107794861833,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.000511331949383,286.2254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.56060791015625,292.04998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906929383054,1.6468616692577598e-08,0.0010906764073297,-0.0421686396002769,0.0,0.0,0.0,14.98702335357666,60.0,8.473982810974121,-0.0,-8.110718141551845e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001021815041895,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0001076020780601,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,7.947454287204891e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001076020635082,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0005104174488224,286.22955322265625,294.1499938964844,292.04998779296875,291.723388671875,293.5497131347656,292.04998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887417010962,1.624048628912078e-08,0.0010887254029512,-0.041572380810976,0.0,0.0,0.0,14.987135887145996,60.0,8.457313537597656,-0.0,-8.081730840103776e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001017569666146,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001071550141205,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,7.914434536360204e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001071549995685,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0005082967691123,286.2397766113281,294.1499938964844,292.04998779296875,291.723388671875,293.52203369140625,292.04998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.571150320955894e-08,0.001084208022803,-0.0401896126568317,0.0,0.0,0.0,14.987398147583008,60.0,8.417703628540039,-0.0,-8.014713870352352e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001017569666146,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001071550141205,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,7.914434536360204e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001071549995685,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0005082967691123,286.2397766113281,294.1499938964844,292.04998779296875,291.723388671875,293.52203369140625,292.04998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.571150320955894e-08,0.001084208022803,-0.0401896126568317,0.0,0.0,0.0,14.987398147583008,60.0,8.417703628540039,-0.0,-8.014713870352352e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001012846987578,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001066576951416,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,7.87770259194076e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001066576733137,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0005059376708231,286.2499389648437,294.1499938964844,292.04998779296875,291.723388671875,293.4949951171875,292.04998779296875,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791918030008,1.512305125572766e-08,0.001079176669009,-0.0386511273682117,0.0,0.0,0.0,14.987689971923828,60.0,8.374862670898438,-0.0,-7.940490576174852e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001012846987578,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001066576951416,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,7.87770259194076e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001066576733137,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0005059376708231,286.2499389648437,294.1499938964844,292.04998779296875,291.723388671875,293.4949951171875,292.04998779296875,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791918030008,1.512305125572766e-08,0.001079176669009,-0.0386511273682117,0.0,0.0,0.0,14.987689971923828,60.0,8.374862670898438,-0.0,-7.940490576174852e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001007664468488,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,0.0001061119546648,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,7.837393786758184e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001061119328369,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0005033489433117,286.260009765625,294.1499938964844,292.04998779296875,291.723388671875,293.4685974121094,292.04998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.44773109056473e-08,0.0010736543918028,-0.036962553858757,0.0,0.0,0.0,14.98801040649414,60.0,8.328856468200684,-0.0,-7.859438255763963e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001007664468488,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,0.0001061119546648,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,7.837393786758184e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001061119328369,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0005033489433117,286.260009765625,294.1499938964844,292.04998779296875,291.723388671875,293.4685974121094,292.04998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.44773109056473e-08,0.0010736543918028,-0.036962553858757,0.0,0.0,0.0,14.98801040649414,60.0,8.328856468200684,-0.0,-7.859438255763963e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.000100505327282,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001058369816746,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,7.817084406269714e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0001058369671227,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0005020445678383,286.2650146484375,294.1499938964844,292.04998779296875,291.723388671875,293.4554138183594,292.04998779296875,287.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151956051478013e-08,0.0010708728805184,-0.0361116528511047,0.0,0.0,0.0,14.988171577453612,60.0,8.30592155456543,-0.0,-7.81875755251349e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001002249773591,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001055417596944,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,7.79527981649153e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001055417378665,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.000500644207932,286.2700500488281,294.1499938964844,292.04998779296875,291.723388671875,293.4422302246094,292.04998779296875,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802636367188372e-08,0.0010678821709007,-0.0351979956030845,0.0,0.0,0.0,14.988344192504885,60.0,8.282227516174316,-0.0,-7.775198440640453e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,9.96340240817517e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001049194543156,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.74931613705121e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001049194324878,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0004976922646164,286.27996826171875,294.1499938964844,292.04998779296875,291.723388671875,293.4168701171875,292.04998779296875,287.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066315140974892e-08,0.0010615851497277,-0.0332718305289745,0.0,0.0,0.0,14.988709449768066,60.0,8.230733871459961,-0.0,-7.683778591172087e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,9.96340240817517e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001049194543156,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.74931613705121e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001049194324878,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0004976922646164,286.27996826171875,294.1499938964844,292.04998779296875,291.723388671875,293.4168701171875,292.04998779296875,287.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066315140974892e-08,0.0010615851497277,-0.0332718305289745,0.0,0.0,0.0,14.988709449768066,60.0,8.230733871459961,-0.0,-7.683778591172087e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,9.903397585731e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001042875810526,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,7.702645962126553e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001042875592247,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0004946949193254,286.289794921875,294.1499938964844,292.04998779296875,291.723388671875,293.39215087890625,292.04998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318677633516018e-08,0.0010551927844062,-0.0313156880438327,0.0,0.0,0.0,14.989080429077148,60.0,8.177694320678711,-0.0,-7.591505379878073e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,9.903397585731e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001042875810526,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,7.702645962126553e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001042875592247,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0004946949193254,286.289794921875,294.1499938964844,292.04998779296875,291.723388671875,293.39215087890625,292.04998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318677633516018e-08,0.0010551927844062,-0.0313156880438327,0.0,0.0,0.0,14.989080429077148,60.0,8.177694320678711,-0.0,-7.591505379878073e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.84269063337706e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0001036483081406,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,7.655429362785071e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0001036482863128,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0004916624748148,286.2995300292969,294.1499938964844,292.04998779296875,291.723388671875,293.367919921875,292.04998779296875,287.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562291568623095e-08,0.0010487240506336,-0.0293362960219383,0.0,0.0,0.0,14.989455223083496,60.0,8.123701095581055,-0.0,-7.498719867271576e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.84269063337706e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0001036483081406,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,7.655429362785071e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0001036482863128,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0004916624748148,286.2995300292969,294.1499938964844,292.04998779296875,291.723388671875,293.367919921875,292.04998779296875,287.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562291568623095e-08,0.0010487240506336,-0.0293362960219383,0.0,0.0,0.0,14.989455223083496,60.0,8.123701095581055,-0.0,-7.498719867271576e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.7819633083418e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.00010300881695,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.608196756336838e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001030087951221,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004886290407739,286.3092041015625,294.1499938964844,292.04998779296875,291.723388671875,293.3441162109375,292.04998779296875,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.080565237288056e-08,0.0010422533378005,-0.0273559037595987,0.0,0.0,0.0,14.989830017089844,60.0,8.06912612915039,-0.0,-7.406472946058784e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.7819633083418e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.00010300881695,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.608196756336838e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001030087951221,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0004886290407739,286.3092041015625,294.1499938964844,292.04998779296875,291.723388671875,293.3441162109375,292.04998779296875,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.080565237288056e-08,0.0010422533378005,-0.0273559037595987,0.0,0.0,0.0,14.989830017089844,60.0,8.06912612915039,-0.0,-7.406472946058784e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.7515425295569e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001026884638122,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,7.584536069771275e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0001026884492603,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0004871094424743,286.3140563964844,294.1499938964844,292.04998779296875,291.723388671875,293.332275390625,292.04998779296875,287.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.042662134409511e-08,0.0010390093084424,-0.0263637267053127,0.0,0.0,0.0,14.990017890930176,60.0,8.041576385498047,-0.0,-7.360477383144828e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.72164561972022e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001023736331262,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,7.561282836832106e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001023736185743,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.000485616037622,286.31884765625,294.1499938964844,292.04998779296875,291.723388671875,293.320556640625,292.04998779296875,287.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054123755764977e-08,0.0010358260478824,-0.0253885742276906,0.0,0.0,0.0,14.99020290374756,60.0,8.014141082763672,-0.0,-7.31541334175745e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.682433301350102e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0001019607079797,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,7.530784205300733e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001019606934278,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0004836572916246,286.3253479003906,294.1499938964844,292.04998779296875,291.723388671875,293.3049621582031,292.04998779296875,287.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565561676083693e-09,0.0010316506959497,-0.0241094697266817,0.0,0.0,0.0,14.990445137023926,60.0,7.97752571105957,-0.0,-7.256518586018501e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.665184188634156e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0001017790709738,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,7.517368794651702e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0001017790564219,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.000482795672724,286.3283386230469,294.1499938964844,292.04998779296875,291.723388671875,293.2980041503906,292.04998779296875,287.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350653584760948e-09,0.0010298127308487,-0.0235467832535505,0.0,0.0,0.0,14.990551948547363,60.0,7.961071014404297,-0.0,-7.230686804859944e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.610389679437505e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0001012020584312,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.474750600522384e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001012020438793,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0004800585738848,286.3377990722656,294.1499938964844,292.04998779296875,291.723388671875,293.275634765625,292.04998779296875,287.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667950801566349e-09,0.0010239720577374,-0.0217591430991888,0.0,0.0,0.0,14.990890502929688,60.0,7.908876419067383,-0.0,-7.148933178768857e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.610389679437505e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0001012020584312,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.474750600522384e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001012020438793,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0004800585738848,286.3377990722656,294.1499938964844,292.04998779296875,291.723388671875,293.275634765625,292.04998779296875,287.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667950801566349e-09,0.0010239720577374,-0.0217591430991888,0.0,0.0,0.0,14.990890502929688,60.0,7.908876419067383,-0.0,-7.148933178768857e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
