time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.558838792145252e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001006592065095,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,7.434655708493665e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001006591919576,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0004774835251737,286.3471374511719,294.1499938964844,292.04998779296875,291.723388671875,293.2540283203125,292.04998779296875,287.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025669906430721e-09,0.0010184801649302,-0.0200771559029817,0.0,0.0,0.0,14.99120807647705,60.0,7.858802318572998,-0.0,-7.072443963807018e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.558838792145252e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001006592065095,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,7.434655708493665e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001006591919576,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0004774835251737,286.3471374511719,294.1499938964844,292.04998779296875,291.723388671875,293.2540283203125,292.04998779296875,287.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025669906430721e-09,0.0010184801649302,-0.0200771559029817,0.0,0.0,0.0,14.99120807647705,60.0,7.858802318572998,-0.0,-7.072443963807018e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.509467054158448e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001001392884063,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.396254659397528e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001001392738544,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0004750172665808,286.3563842773437,294.1499938964844,292.04998779296875,291.723388671875,293.2330322265625,292.04998779296875,287.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410534852425599e-09,0.001013220869936,-0.0184661000967025,0.0,0.0,0.0,14.9915132522583,60.0,7.810559272766113,-0.0,-6.999572121912935e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.509467054158448e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001001392884063,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,7.396254659397528e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001001392738544,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0004750172665808,286.3563842773437,294.1499938964844,292.04998779296875,291.723388671875,293.2330322265625,292.04998779296875,287.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410534852425599e-09,0.001013220869936,-0.0184661000967025,0.0,0.0,0.0,14.9915132522583,60.0,7.810559272766113,-0.0,-6.999572121912935e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,9.484524343861268e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,9.987664088839664e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,7.376855501206592e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,9.987662633648142e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0004737713607028,286.3609924316406,294.1499938964844,292.04998779296875,291.723388671875,293.2225952148437,292.04998779296875,287.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105712572112,7.099780763297758e-09,0.0010105641558766,-0.0176521725952625,0.0,0.0,0.0,14.99166774749756,60.0,7.786429405212402,-0.0,-6.962902432405826e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.461270383326335e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.963176125893368e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,7.358768925769255e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,9.963174670701846e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0004726097977254,286.3656005859375,294.1499938964844,292.04998779296875,291.723388671875,293.2121276855469,292.04998779296875,287.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810056518702368e-09,0.0010080853244289,-0.016893295571208,0.0,0.0,0.0,14.99181079864502,60.0,7.762400150299072,-0.0,-6.928801354888493e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.419911657460034e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.919622971210627e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,7.326601189561188e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.919621516019106e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.0004705438332166,286.3747253417969,294.1499938964844,292.04998779296875,291.723388671875,293.1918640136719,292.04998779296875,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.294763821301785e-09,0.0010036783060058,-0.0155435148626565,0.0,0.0,0.0,14.992066383361816,60.0,7.718399047851562,-0.0,-6.868356194900116e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.419911657460034e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.919622971210627e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,7.326601189561188e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.919621516019106e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.0004705438332166,286.3747253417969,294.1499938964844,292.04998779296875,291.723388671875,293.1918640136719,292.04998779296875,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.294763821301785e-09,0.0010036783060058,-0.0155435148626565,0.0,0.0,0.0,14.992066383361816,60.0,7.718399047851562,-0.0,-6.868356194900116e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.381723066326232e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,9.879408025881276e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.296898547792807e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,9.879406570689751e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0004686362226493,286.3837585449219,294.1499938964844,292.04998779296875,291.723388671875,293.1722412109375,292.04998779296875,287.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996163425967,5.818970194582107e-09,0.0009996105218306,-0.0142971221357584,0.0,0.0,0.0,14.992302894592283,60.0,7.6775221824646,-0.0,-6.812778963194432e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.381723066326232e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,9.879408025881276e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.296898547792807e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,9.879406570689751e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0004686362226493,286.3837585449219,294.1499938964844,292.04998779296875,291.723388671875,293.1722412109375,292.04998779296875,287.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996163425967,5.818970194582107e-09,0.0009996105218306,-0.0142971221357584,0.0,0.0,0.0,14.992302894592283,60.0,7.6775221824646,-0.0,-6.812778963194432e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.346499427920207e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.842316649155693e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,7.269502384588122e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.842315193964168e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0004668767505791,286.3927307128906,294.1499938964844,292.04998779296875,291.723388671875,293.1530456542969,292.04998779296875,287.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380127010568003e-09,0.0009958585724234,-0.0131474696099758,0.0,0.0,0.0,14.992520332336426,60.0,7.638933181762695,-0.0,-6.76171794111724e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.346499427920207e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.842316649155693e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,7.269502384588122e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.842315193964168e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0004668767505791,286.3927307128906,294.1499938964844,292.04998779296875,291.723388671875,293.1530456542969,292.04998779296875,287.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380127010568003e-09,0.0009958585724234,-0.0131474696099758,0.0,0.0,0.0,14.992520332336426,60.0,7.638933181762695,-0.0,-6.76171794111724e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,9.315010538557544e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.809157199924812e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,7.24501078366302e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.809155744733288e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.0004653038049582,286.40167236328125,294.1499938964844,292.04998779296875,291.723388671875,293.1342163085937,292.04998779296875,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987810164891471e-09,0.000992503715679,-0.0121196582913398,0.0,0.0,0.0,14.992714881896973,60.0,7.602750301361084,-0.0,-6.716233258430293e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,9.315010538557544e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.809157199924812e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,7.24501078366302e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.809155744733288e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.0004653038049582,286.40167236328125,294.1499938964844,292.04998779296875,291.723388671875,293.1342163085937,292.04998779296875,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987810164891471e-09,0.000992503715679,-0.0121196582913398,0.0,0.0,0.0,14.992714881896973,60.0,7.602750301361084,-0.0,-6.716233258430293e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.298678924096748e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,9.791959018912166e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,7.232308416860178e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.791958291316404e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0004644880245905,286.4061279296875,294.1499938964844,292.04998779296875,291.723388671875,293.1248474121094,292.04998779296875,287.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.7843387029899995e-09,0.0009907622588798,-0.0115865813568234,0.0,0.0,0.0,14.992815017700195,60.0,7.584532260894775,-0.0,-6.692702925192863e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.28491572267376e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.777465311344712e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,7.22160330042243e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,9.77746385615319e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0004638005048036,286.4105834960937,294.1499938964844,292.04998779296875,291.723388671875,293.1154479980469,292.04998779296875,287.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612859871855335e-09,0.000989296939224,-0.0111373104155063,0.0,0.0,0.0,14.992900848388672,60.0,7.566659450531006,-0.0,-6.672905072946378e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.266227425541727e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.757786756381392e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,7.207068847492337e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.75778530118987e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0004628670285455,286.4173278808594,294.1499938964844,292.04998779296875,291.723388671875,293.1013488769531,292.04998779296875,287.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873090311884,4.380032336825934e-09,0.0009873047238215,-0.0105273015797138,0.0,0.0,0.0,14.993016242980955,60.0,7.541704177856445,-0.0,-6.646070715987662e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.261762170353904e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.753084304975346e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,7.203595305327326e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.753082849783824e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004626439476851,286.41943359375,294.1499938964844,292.04998779296875,291.723388671875,293.0971069335937,292.04998779296875,287.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324398172883548e-09,0.0009868285851553,-0.010381537489593,0.0,0.0,0.0,14.993042945861816,60.0,7.535160064697266,-0.0,-6.639666594310256e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.24297419260256e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.733299521030858e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,7.188982999650761e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,9.733298065839335e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0004617054655682,286.42822265625,294.1499938964844,292.04998779296875,291.723388671875,293.07940673828125,292.04998779296875,287.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984831363894,4.090322303085259e-09,0.0009848272893577,-0.0097682420164346,0.0,0.0,0.0,14.993159294128418,60.0,7.507946014404297,-0.0,-6.612755498736078e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.24297419260256e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.733299521030858e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,7.188982999650761e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,9.733298065839335e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0004617054655682,286.42822265625,294.1499938964844,292.04998779296875,291.723388671875,293.07940673828125,292.04998779296875,287.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984831363894,4.090322303085259e-09,0.0009848272893577,-0.0097682420164346,0.0,0.0,0.0,14.993159294128418,60.0,7.507946014404297,-0.0,-6.612755498736078e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,9.223432425642386e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,9.712720202514902e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,7.173782796598971e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.71271947491914e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0004607292939908,286.43701171875,294.1499938964844,292.04998779296875,291.723388671875,293.06158447265625,292.04998779296875,287.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.846849061517332e-09,0.0009827449684962,-0.0091303130611777,0.0,0.0,0.0,14.993280410766602,60.0,7.479984760284424,-0.0,-6.584822642707877e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,9.223432425642386e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,9.712720202514902e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,7.173782796598971e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.71271947491914e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0004607292939908,286.43701171875,294.1499938964844,292.04998779296875,291.723388671875,293.06158447265625,292.04998779296875,287.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.846849061517332e-09,0.0009827449684962,-0.0091303130611777,0.0,0.0,0.0,14.993280410766602,60.0,7.479984760284424,-0.0,-6.584822642707877e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.212829900206998e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,9.701555245555936e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,7.165536953834817e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.701554517960176e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.000460199691588,286.4457092285156,294.1499938964844,292.04998779296875,291.723388671875,293.0445861816406,292.04998779296875,287.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816191159188,3.7147540599136156e-09,0.0009816153906285,-0.0087842037901282,0.0,0.0,0.0,14.993345260620115,60.0,7.4587321281433105,-0.0,-6.569692345692604e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.212829900206998e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,9.701555245555936e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,7.165536953834817e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.701554517960176e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.000460199691588,286.4457092285156,294.1499938964844,292.04998779296875,291.723388671875,293.0445861816406,292.04998779296875,287.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816191159188,3.7147540599136156e-09,0.0009816153906285,-0.0087842037901282,0.0,0.0,0.0,14.993345260620115,60.0,7.4587321281433105,-0.0,-6.569692345692604e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.205434616887942e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.693767788121475e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,7.159785309340805e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,9.693767060525715e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.000459830276668,286.4500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.0359802246094,292.04998779296875,287.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808308677747,3.622620425858257e-09,0.0009808272588998,-0.0085427975282073,0.0,0.0,0.0,14.993391036987305,60.0,7.447173595428467,-0.0,-6.559149312579393e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.201413922710344e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,9.689533908385783e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.156657375162467e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.68953245319426e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.000459629431134,286.45440673828125,294.1499938964844,292.04998779296875,291.723388671875,293.0274658203125,292.04998779296875,287.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.5725262748087516e-09,0.0009804002474993,-0.0084115397185087,0.0,0.0,0.0,14.993415832519531,60.0,7.43690013885498,-0.0,-6.553420917043695e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.196422615787014e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.68427848420106e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,7.1527756517753e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.684277029009536e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0004593801277223,286.46307373046875,294.1499938964844,292.04998779296875,291.723388671875,293.0108642578125,292.0501403808594,287.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.510343127288706e-09,0.0009798668324947,-0.0082486094906926,0.0,0.0,0.0,14.993447303771973,60.0,7.419766902923584,-0.0,-6.546313358057887e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.196422615787014e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.68427848420106e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,7.1527756517753e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.684277029009536e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0004593801277223,286.46307373046875,294.1499938964844,292.04998779296875,291.723388671875,293.0108642578125,292.0501403808594,287.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.510343127288706e-09,0.0009798668324947,-0.0082486094906926,0.0,0.0,0.0,14.993447303771973,60.0,7.419766902923584,-0.0,-6.546313358057887e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.194911399390548e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.682686504675075e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,7.151599857024848e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.682685049483553e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0004593046323861,286.4717102050781,294.1499938964844,292.04998779296875,291.723388671875,292.9947204589844,292.0505065917969,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.491507305497521e-09,0.0009797059465199,-0.008199255913496,0.0,0.0,0.0,14.99345588684082,60.0,7.406928062438965,-0.0,-6.54416112411127e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.194911399390548e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.682686504675075e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,7.151599857024848e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.682685049483553e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0004593046323861,286.4717102050781,294.1499938964844,292.04998779296875,291.723388671875,292.9947204589844,292.0505065917969,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.491507305497521e-09,0.0009797059465199,-0.008199255913496,0.0,0.0,0.0,14.99345588684082,60.0,7.406928062438965,-0.0,-6.54416112411127e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.19447629712522e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.682228119345382e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,7.151261524995789e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.68222666415386e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0004592828918248,286.4803161621094,294.1499938964844,292.0510559082031,291.7244567871094,292.9784851074219,292.0506286621094,287.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486084310111437e-09,0.0009796593803912,-0.0081850457936525,0.0,0.0,0.0,14.99345874786377,60.0,7.393186569213867,-0.0,-6.543541530845688e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.19447629712522e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.682228119345382e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,7.151261524995789e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.68222666415386e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0004592828918248,286.4803161621094,294.1499938964844,292.0510559082031,291.7244567871094,292.9784851074219,292.0506286621094,287.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486084310111437e-09,0.0009796593803912,-0.0081850457936525,0.0,0.0,0.0,14.99345874786377,60.0,7.393186569213867,-0.0,-6.543541530845688e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.197737381327896e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,9.685662371339276e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,7.153797923820093e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,9.685660916147754e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0004594457859639,286.4889221191406,294.1499938964844,292.05419921875,291.7275695800781,292.9626159667969,292.0509338378906,287.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.5267120335191753e-09,0.0009800065308809,-0.0082914996892213,0.0,0.0,0.0,14.993438720703123,60.0,7.385115623474121,-0.0,-6.54818350653841e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.197737381327896e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,9.685662371339276e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,7.153797923820093e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,9.685660916147754e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0004594457859639,286.4889221191406,294.1499938964844,292.05419921875,291.7275695800781,292.9626159667969,292.0509338378906,287.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.5267120335191753e-09,0.0009800065308809,-0.0082914996892213,0.0,0.0,0.0,14.993438720703123,60.0,7.385115623474121,-0.0,-6.54818350653841e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,9.20059173949994e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,9.688668069429696e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.156018546083942e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,9.688667341833934e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0004595883947331,286.49322509765625,294.1499938964844,292.0565185546875,291.7298278808594,292.9549255371094,292.0514221191406,287.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980315147899,3.562276251756202e-09,0.0009803115390241,-0.0083846841007471,0.0,0.0,0.0,14.99342155456543,60.0,7.384113311767578,-0.0,-6.552249232072428e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,9.20329985092394e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,9.691519517218694e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,7.158124208217487e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.691518789622933e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0004597236402332,286.4974975585937,294.1499938964844,292.0592956542969,291.73260498046875,292.9471740722656,292.0518798828125,287.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806043235585,3.596010156314832e-09,0.0009806007146835,-0.0084730722010135,0.0,0.0,0.0,14.993404388427734,60.0,7.38277006149292,-0.0,-6.556106058042134e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,9.209415293298662e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,9.697960194898768e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,7.16288122930564e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,9.697958739707246e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0004600291431415,286.50469970703125,294.1499938964844,292.06500244140625,291.7382507324219,292.9344787597656,292.0531616210937,287.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812546195462,3.672202097959598e-09,0.0009812508942559,-0.0086727105081081,0.0,0.0,0.0,14.993367195129396,60.0,7.384035587310791,-0.0,-6.564822285781703e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.21058890526183e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,9.69919638009742e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,7.163793634390458e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.699194924905896e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0004600877873599,286.5060729980469,294.1499938964844,292.06622314453125,291.7394714355469,292.9320373535156,292.05340576171875,287.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813793003559,3.686825511550751e-09,0.0009813755750656,-0.0087110269814729,0.0,0.0,0.0,14.993359565734863,60.0,7.38427734375,-0.0,-6.566495613924418e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.22045364859514e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.709583537187429e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,7.171466131694615e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.709582081995904e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0004605805152095,286.5145874023437,294.1499938964844,292.0749206542969,291.74810791015625,292.9175720214844,292.0565490722656,287.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982430530712,3.8097187626817686e-09,0.0009824266890063,-0.0090330261737108,0.0,0.0,0.0,14.993298530578612,60.0,7.392544269561768,-0.0,-6.580567912806147e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
