time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.22045364859514e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.709583537187429e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,7.171466131694615e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.709582081995904e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0004605805152095,286.5145874023437,294.1499938964844,292.0749206542969,291.74810791015625,292.9175720214844,292.0565490722656,287.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982430530712,3.8097187626817686e-09,0.0009824266890063,-0.0090330261737108,0.0,0.0,0.0,14.993298530578612,60.0,7.392544269561768,-0.0,-6.580567912806147e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,9.231250442098826e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.72095294855535e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,7.179864041972905e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.720952220959588e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0004611198673956,286.52313232421875,294.1499938964844,292.0852355957031,291.7583312988281,292.9034423828125,292.0606994628906,287.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.944232052077723e-09,0.0009835764067247,-0.0093854703009128,0.0,0.0,0.0,14.993231773376465,60.0,7.403401851654053,-0.0,-6.595988111257611e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,9.231250442098826e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.72095294855535e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,7.179864041972905e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.720952220959588e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0004611198673956,286.52313232421875,294.1499938964844,292.0852355957031,291.7583312988281,292.9034423828125,292.0606994628906,287.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.944232052077723e-09,0.0009835764067247,-0.0093854703009128,0.0,0.0,0.0,14.993231773376465,60.0,7.403401851654053,-0.0,-6.595988111257611e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.243474778486416e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,9.733826300362124e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,7.189371535787359e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.733824845170602e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004617304948624,286.5316467285156,294.1499938964844,292.0971069335937,291.7701110839844,292.8896179199219,292.06561279296875,287.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848827030509,4.0965275616144944e-09,0.0009848785120993,-0.0097845029085874,0.0,0.0,0.0,14.993156433105469,60.0,7.417400360107422,-0.0,-6.613468883642781e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.243474778486416e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,9.733826300362124e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,7.189371535787359e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.733824845170602e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004617304948624,286.5316467285156,294.1499938964844,292.0971069335937,291.7701110839844,292.8896179199219,292.06561279296875,287.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848827030509,4.0965275616144944e-09,0.0009848785120993,-0.0097845029085874,0.0,0.0,0.0,14.993156433105469,60.0,7.417400360107422,-0.0,-6.613468883642781e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,9.250613948097453e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,9.7413438197691e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,7.194923819042742e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,9.741342364577577e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.000462087104097,286.535888671875,294.1499938964844,292.10357666015625,291.7765197753906,292.883056640625,292.06915283203125,287.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856442920863,4.185469304474054e-09,0.0009856401011347,-0.01001753564924,0.0,0.0,0.0,14.993112564086914,60.0,7.427422523498535,-0.0,-6.623687909268483e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,9.257489000447094e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.748583397595212e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,7.200271647889167e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,9.74858266999945e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0004624305292963,286.5401306152344,294.1499938964844,292.1103820800781,291.78326416015625,292.8763732910156,292.0723571777344,287.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863777086138,4.2711247871807245e-09,0.0009863734012469,-0.0102419583126902,0.0,0.0,0.0,14.993069648742676,60.0,7.436631679534912,-0.0,-6.63353745267159e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.27252258406952e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,9.764415153767914e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,7.21196411177516e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.764413698576392e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0004631814954336,286.5486145019531,294.1499938964844,292.125,291.7977600097656,292.863525390625,292.08038330078125,287.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879781864583,4.458422964148667e-09,0.0009879736462607,-0.0107326880097389,0.0,0.0,0.0,14.992977142333984,60.0,7.458786487579346,-0.0,-6.655099582530968e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.27252258406952e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,9.764415153767914e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,7.21196411177516e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.764413698576392e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0004631814954336,286.5486145019531,294.1499938964844,292.125,291.7977600097656,292.863525390625,292.08038330078125,287.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879781864583,4.458422964148667e-09,0.0009879736462607,-0.0107326880097389,0.0,0.0,0.0,14.992977142333984,60.0,7.458786487579346,-0.0,-6.655099582530968e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.288524597650394e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.7812655440066e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,7.224410364869982e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.78126481641084e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0004639808321371,286.5570983886719,294.1499938964844,292.1408386230469,291.8134460449219,292.8512878417969,292.09033203125,287.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896832052618,4.6577861567698164e-09,0.0009896785486489,-0.0112550193443894,0.0,0.0,0.0,14.992877960205078,60.0,7.4846930503845215,-0.0,-6.678089192746485e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.288524597650394e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.7812655440066e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,7.224410364869982e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.78126481641084e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0004639808321371,286.5570983886719,294.1499938964844,292.1408386230469,291.8134460449219,292.8512878417969,292.09033203125,287.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896832052618,4.6577861567698164e-09,0.0009896785486489,-0.0112550193443894,0.0,0.0,0.0,14.992877960205078,60.0,7.4846930503845215,-0.0,-6.678089192746485e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.305079584009944e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.798698738450184e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.237285899464041e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.798697283258662e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0004648077883757,286.5655517578125,294.1499938964844,292.15777587890625,291.83026123046875,292.8394470214844,292.1016845703125,287.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914470138028,4.8640331762328515e-09,0.0009914421243593,-0.0117953764274716,0.0,0.0,0.0,14.992775917053224,60.0,7.513041496276855,-0.0,-6.701914401219258e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.305079584009944e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.798698738450184e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.237285899464041e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.798697283258662e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0004648077883757,286.5655517578125,294.1499938964844,292.15777587890625,291.83026123046875,292.8394470214844,292.1016845703125,287.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914470138028,4.8640331762328515e-09,0.0009914421243593,-0.0117953764274716,0.0,0.0,0.0,14.992775917053224,60.0,7.513041496276855,-0.0,-6.701914401219258e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.322545520262791e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.817090904107316e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.250870839925483e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.817090176511556e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0004656802339013,286.5740051269531,294.1499938964844,292.1757202148437,291.8480529785156,292.8286437988281,292.1161804199219,287.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081633336345703e-09,0.0009933029068633,-0.012365466915071,0.0,0.0,0.0,14.992668151855469,60.0,7.545857906341553,-0.0,-6.727097456860065e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.322545520262791e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.817090904107316e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.250870839925483e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.817090176511556e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0004656802339013,286.5740051269531,294.1499938964844,292.1757202148437,291.8480529785156,292.8286437988281,292.1161804199219,287.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081633336345703e-09,0.0009933029068633,-0.012365466915071,0.0,0.0,0.0,14.992668151855469,60.0,7.545857906341553,-0.0,-6.727097456860065e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.33101327973418e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.8260075901635e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,7.257457036757842e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.826006862567738e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0004661032289732,286.5782165527344,294.1499938964844,292.1850280761719,291.8572998046875,292.8230895996094,292.1228942871094,287.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942112956196,5.1871302808592645e-09,0.0009942060569301,-0.0126418536528944,0.0,0.0,0.0,14.992615699768066,60.0,7.5615925788879395,-0.0,-6.739323055171553e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.339994721813127e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.835465607466176e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,7.264442683663219e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.835464879870416e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,0.0004665518645197,286.5824584960937,294.1499938964844,292.1945495605469,291.8667297363281,292.8179931640625,292.1310119628906,287.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951672982424,5.2990278831543955e-09,0.0009951620595529,-0.0129350069910287,0.0,0.0,0.0,14.992560386657717,60.0,7.579267501831055,-0.0,-6.75230324986842e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.356279042549431e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,9.852614311967044e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.277107943082228e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,9.852612856775522e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0004673653165809,286.5902099609375,294.1499938964844,292.21258544921875,291.8846130371094,292.8084411621094,292.14520263671875,287.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969022357836,5.501910038674396e-09,0.0009968966478481,-0.0134665165096521,0.0,0.0,0.0,14.992459297180176,60.0,7.611067295074463,-0.0,-6.775869110242638e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.357697854284196e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.854108793660998e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,7.2782117058523e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.854107338469476e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0004674362135119,286.59088134765625,294.1499938964844,292.2142028808594,291.8861999511719,292.8076171875,292.1464538574219,287.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997053226456,5.519591006475366e-09,0.0009970477549359,-0.0135128367692232,0.0,0.0,0.0,14.992450714111328,60.0,7.613832473754883,-0.0,-6.777924710377192e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.37672084546648e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,9.874140960164368e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,7.293007365660742e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.874139504972844e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0004683864535763,286.59930419921875,294.1499938964844,292.2345275878906,291.9063720703125,292.79791259765625,292.1642761230469,287.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990802500396,5.756591647809728e-09,0.0009990745456889,-0.0141337132081389,0.0,0.0,0.0,14.99233341217041,60.0,7.651782512664795,-0.0,-6.805509400464872e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.37672084546648e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,9.874140960164368e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,7.293007365660742e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.874139504972844e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0004683864535763,286.59930419921875,294.1499938964844,292.2345275878906,291.9063720703125,292.79791259765625,292.1642761230469,287.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990802500396,5.756591647809728e-09,0.0009990745456889,-0.0141337132081389,0.0,0.0,0.0,14.99233341217041,60.0,7.651782512664795,-0.0,-6.805509400464872e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.395303641213104e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.893708920571952e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,7.307460327865556e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.89370746538043e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0004693146620411,286.60772705078125,294.1499938964844,292.25543212890625,291.9270935058594,292.7884216308594,292.1821594238281,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059426926,5.9881015701535034e-09,0.0010010533733293,-0.0147401914000511,0.0,0.0,0.0,14.99221897125244,60.0,7.690146446228027,-0.0,-6.83250931388102e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.395303641213104e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.893708920571952e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,7.307460327865556e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.89370746538043e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0004693146620411,286.60772705078125,294.1499938964844,292.25543212890625,291.9270935058594,292.7884216308594,292.1821594238281,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059426926,5.9881015701535034e-09,0.0010010533733293,-0.0147401914000511,0.0,0.0,0.0,14.99221897125244,60.0,7.690146446228027,-0.0,-6.83250931388102e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.416187094757332e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.91569977486506e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,7.323703175643459e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.9156990472693e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.00047035785974,286.6161499023437,294.1499938964844,292.2768249511719,291.94830322265625,292.77947998046875,292.2017822265625,287.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032869176939,6.248286776866507e-09,0.0010032806312665,-0.0154217667877674,0.0,0.0,0.0,14.99208927154541,60.0,7.731504917144775,-0.0,-6.862916990257872e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.416187094757332e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.91569977486506e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,7.323703175643459e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.9156990472693e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.00047035785974,286.6161499023437,294.1499938964844,292.2768249511719,291.94830322265625,292.77947998046875,292.2017822265625,287.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032869176939,6.248286776866507e-09,0.0010032806312665,-0.0154217667877674,0.0,0.0,0.0,14.99208927154541,60.0,7.731504917144775,-0.0,-6.862916990257872e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,9.42581464187242e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.925838094204664e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,7.331190863624215e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.925837366608904e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004708387714345,286.620361328125,294.1499938964844,292.28765869140625,291.95904541015625,292.7752380371094,292.2120056152344,287.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043120710179,6.36823216382254e-09,0.0010043056681752,-0.0157359670847654,0.0,0.0,0.0,14.992030143737791,60.0,7.752633571624756,-0.0,-6.876958025259229e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,9.435767424292862e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,9.936319838743656e-05,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,7.338932482525706e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,9.936318383552134e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004713359521701,286.6245422363281,294.1499938964844,292.298583984375,291.9698791503906,292.771240234375,292.2227783203125,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492236970245813e-09,0.0010053644655272,-0.0160607974976301,0.0,0.0,0.0,14.991969108581545,60.0,7.774361133575439,-0.0,-6.89148933474826e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.455190593143924e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.956772555597126e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,7.354039553320035e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.956771828001364e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0004723061574622,286.6329345703125,294.1499938964844,292.3205871582031,291.99169921875,292.7636108398437,292.2447509765625,287.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734223401139161e-09,0.0010074343299493,-0.016694663092494,0.0,0.0,0.0,14.991848945617676,60.0,7.818258285522461,-0.0,-6.919889017353853e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.455190593143924e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.956772555597126e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,7.354039553320035e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.956771828001364e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0004723061574622,286.6329345703125,294.1499938964844,292.3205871582031,291.99169921875,292.7636108398437,292.2447509765625,287.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734223401139161e-09,0.0010074343299493,-0.016694663092494,0.0,0.0,0.0,14.991848945617676,60.0,7.818258285522461,-0.0,-6.919889017353853e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.473437239648774e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.975987632060423e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,7.3682313086465e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.975986904464662e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0004732176312245,286.6413269042969,294.1499938964844,292.3427734375,292.0137023925781,292.756591796875,292.2673645019531,287.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093851014971,6.961556664464297e-09,0.0010093782329931,-0.0172901265323162,0.0,0.0,0.0,14.99173641204834,60.0,7.862256050109863,-0.0,-6.946623187786828e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.473437239648774e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.975987632060423e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,7.3682313086465e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.975986904464662e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0004732176312245,286.6413269042969,294.1499938964844,292.3427734375,292.0137023925781,292.756591796875,292.2673645019531,287.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093851014971,6.961556664464297e-09,0.0010093782329931,-0.0172901265323162,0.0,0.0,0.0,14.99173641204834,60.0,7.862256050109863,-0.0,-6.946623187786828e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,9.491493983659892e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,9.995001892093568e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,7.382275362033397e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,9.995001164497808e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0004741195880342,286.6496887207031,294.1499938964844,292.364990234375,292.0357360839844,292.7496337890625,292.2900085449219,287.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113107273355,7.186522044122512e-09,0.0010113035095855,-0.0178793705999851,0.0,0.0,0.0,14.99162483215332,60.0,7.906254768371582,-0.0,-6.973128563458887e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,9.491493983659892e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,9.995001892093568e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,7.382275362033397e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,9.995001164497808e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0004741195880342,286.6496887207031,294.1499938964844,292.364990234375,292.0357360839844,292.7496337890625,292.2900085449219,287.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113107273355,7.186522044122512e-09,0.0010113035095855,-0.0178793705999851,0.0,0.0,0.0,14.99162483215332,60.0,7.906254768371582,-0.0,-6.973128563458887e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.506542846793307e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001001084892777,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,7.393979467451572e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0001001084747258,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,0.000474871310871,286.6580505371094,294.1499938964844,292.3871765136719,292.0577392578125,292.7431945800781,292.3130187988281,287.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129116708412,7.374005406290962e-09,0.001012904336676,-0.0183704290539026,0.0,0.0,0.0,14.991531372070312,60.0,7.949034690856934,-0.0,-6.995257706421398e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.506542846793307e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001001084892777,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,7.393979467451572e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0001001084747258,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,0.000474871310871,286.6580505371094,294.1499938964844,292.3871765136719,292.0577392578125,292.7431945800781,292.3130187988281,287.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129116708412,7.374005406290962e-09,0.001012904336676,-0.0183704290539026,0.0,0.0,0.0,14.991531372070312,60.0,7.949034690856934,-0.0,-6.995257706421398e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.514307748759164e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0001001902564894,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,7.400018512271345e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,0.0001001902492134,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0004752591776195,286.6622314453125,294.1499938964844,292.3982238769531,292.06866455078125,292.7401733398437,292.3246154785156,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137393837794,7.470747576121539e-09,0.0010137319331988,-0.0186238102614879,0.0,0.0,0.0,14.991483688354492,60.0,7.970542907714844,-0.0,-7.006689628497045e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,9.52068148762919e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001002573844743,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,7.404976349789649e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,0.0001002573699224,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,0.0004755776026286,286.6664123535156,294.1499938964844,292.4092102050781,292.0795593261719,292.737548828125,292.33624267578125,287.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144186671823,7.550164937697446e-09,0.0010144111001864,-0.0188318118453025,0.0,0.0,0.0,14.99144458770752,60.0,7.99127721786499,-0.0,-7.016080871835585e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,9.533184493193404e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0001003890429274,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,7.414700667141005e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0001003890283755,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0004762021417263,286.6747436523437,294.1499938964844,292.4309387207031,292.10113525390625,292.7323608398437,292.3592834472656,287.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157536016777,7.705936333479713e-09,0.0010157459182664,-0.0192397851496934,0.0,0.0,0.0,14.99136734008789,60.0,8.032317161560059,-0.0,-7.034520166371294e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,9.533184493193404e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0001003890429274,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,7.414700667141005e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0001003890283755,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0004762021417263,286.6747436523437,294.1499938964844,292.4309387207031,292.10113525390625,292.7323608398437,292.3592834472656,287.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157536016777,7.705936333479713e-09,0.0010157459182664,-0.0192397851496934,0.0,0.0,0.0,14.99136734008789,60.0,8.032317161560059,-0.0,-7.034520166371294e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
