time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.543984197080135e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001005027661449,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,7.42310076020658e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0001005027588689,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,0.0004767416103277,286.6830444335937,294.1499938964844,292.45233154296875,292.1223449707031,292.7273864746094,292.3824462890625,287.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840485594101665e-09,0.0010168940061703,-0.0195921715348958,0.0,0.0,0.0,14.991300582885742,60.0,8.072428703308105,-0.0,-7.050466876989958e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.543984197080135e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001005027661449,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,7.42310076020658e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0001005027588689,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,0.0004767416103277,286.6830444335937,294.1499938964844,292.45233154296875,292.1223449707031,292.7273864746094,292.3824462890625,287.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840485594101665e-09,0.0010168940061703,-0.0195921715348958,0.0,0.0,0.0,14.991300582885742,60.0,8.072428703308105,-0.0,-7.050466876989958e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.552424307912588e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001005916419671,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,7.429665129166096e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001005916346912,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.0004771632084157,286.6913452148437,294.1499938964844,292.4732360839844,292.14306640625,292.72296142578125,292.4051513671875,287.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178018128499,7.945637925388382e-09,0.001017793896608,-0.0198675617575645,0.0,0.0,0.0,14.99124813079834,60.0,8.110322952270508,-0.0,-7.062941875801698e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.552424307912588e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001005916419671,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,7.429665129166096e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001005916346912,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.0004771632084157,286.6913452148437,294.1499938964844,292.4732360839844,292.14306640625,292.72296142578125,292.4051513671875,287.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178018128499,7.945637925388382e-09,0.001017793896608,-0.0198675617575645,0.0,0.0,0.0,14.99124813079834,60.0,8.110322952270508,-0.0,-7.062941875801698e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,9.558060992276296e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0001006509992294,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,7.434048893628642e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001006509919534,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,0.0004774447588715,286.6996154785156,294.1499938964844,292.4935607910156,292.1632385253906,292.7191467285156,292.4271850585937,287.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184019338339,8.015860863963553e-09,0.0010183939011767,-0.0200514700263738,0.0,0.0,0.0,14.99121379852295,60.0,8.145210266113281,-0.0,-7.071279384263107e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,9.558060992276296e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0001006509992294,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,7.434048893628642e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001006509919534,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,0.0004774447588715,286.6996154785156,294.1499938964844,292.4935607910156,292.1632385253906,292.7191467285156,292.4271850585937,287.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184019338339,8.015860863963553e-09,0.0010183939011767,-0.0200514700263738,0.0,0.0,0.0,14.99121379852295,60.0,8.145210266113281,-0.0,-7.071279384263107e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,9.56073054112494e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0001006791135296,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,7.43612545193173e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001006791062536,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0004775781126227,286.7037353515625,294.1499938964844,292.50347900390625,292.1730651855469,292.7172546386719,292.4382019042969,287.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186862200498,8.049121369424483e-09,0.0010186781873926,-0.0201385766267776,0.0,0.0,0.0,14.991196632385254,60.0,8.162496566772461,-0.0,-7.075230001873933e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50103759765625,0.0,0.0,9.562055493006484e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,0.0001006930688163,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,7.43715645512566e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50103759765625,0.0,0.0,0.0001006930542644,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.000477644323837,286.7078552246094,294.1499938964844,292.5132141113281,292.1827087402344,292.7155456542969,292.4488525390625,287.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188268497586,8.06562816535461e-09,0.0010188188171014,-0.0201818067580461,0.0,0.0,0.0,14.991189002990724,60.0,8.178284645080566,-0.0,-7.077191099824631e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,9.563944331603123e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0001007129540084,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,7.438624743372202e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0001007129467325,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,0.0004777386493515,286.7160949707031,294.1499938964844,292.53204345703125,292.2013854980469,292.7124328613281,292.4697265625,287.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190309258177,8.089158676227726e-09,0.0010190227767452,-0.020243426784873,0.0,0.0,0.0,14.99117660522461,60.0,8.208313941955566,-0.0,-7.079986374947111e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,9.563944331603123e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0001007129540084,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,7.438624743372202e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0001007129467325,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,0.0004777386493515,286.7160949707031,294.1499938964844,292.53204345703125,292.2013854980469,292.7124328613281,292.4697265625,287.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190309258177,8.089158676227726e-09,0.0010190227767452,-0.020243426784873,0.0,0.0,0.0,14.99117660522461,60.0,8.208313941955566,-0.0,-7.079986374947111e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.562888590153308e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001007018363452,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.437804015353322e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001007018217933,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0004776859132107,286.7242736816406,294.1499938964844,292.54998779296875,292.2191772460937,292.7096862792969,292.4897766113281,287.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189164895564,8.075996760226191e-09,0.0010189084568992,-0.0202089603990316,0.0,0.0,0.0,14.991183280944824,60.0,8.235115051269531,-0.0,-7.078422470385703e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.562888590153308e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001007018363452,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.437804015353322e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001007018217933,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0004776859132107,286.7242736816406,294.1499938964844,292.54998779296875,292.2191772460937,292.7096862792969,292.4897766113281,287.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189164895564,8.075996760226191e-09,0.0010189084568992,-0.0202089603990316,0.0,0.0,0.0,14.991183280944824,60.0,8.235115051269531,-0.0,-7.078422470385703e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.5614894235041e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.000100687102531,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.43671553209424e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001006870952551,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0004776160349138,286.7324523925781,294.1499938964844,292.5673522949219,292.2356262207031,292.7071533203125,292.5093994140625,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058567146917994e-09,0.0010187608422711,-0.0201633125543594,0.0,0.0,0.0,14.991191864013672,60.0,8.260137557983398,-0.0,-7.0763519488537e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.5614894235041e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.000100687102531,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.43671553209424e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001006870952551,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0004776160349138,286.7324523925781,294.1499938964844,292.5673522949219,292.2356262207031,292.7071533203125,292.5093994140625,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058567146917994e-09,0.0010187608422711,-0.0201633125543594,0.0,0.0,0.0,14.991191864013672,60.0,8.260137557983398,-0.0,-7.0763519488537e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,9.561139449942856e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,0.0001006834136205,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,7.43644341127947e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0001006834063446,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0004775985435117,286.7405700683594,294.1499938964844,292.58447265625,292.2503967285156,292.7056579589844,292.5277099609375,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187298757955,8.054199973628329e-09,0.0010187218431383,-0.0201518759131431,0.0,0.0,0.0,14.99119472503662,60.0,8.278505325317383,-0.0,-7.075833252656595e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,9.561139449942856e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,0.0001006834136205,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,7.43644341127947e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0001006834063446,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0004775985435117,286.7405700683594,294.1499938964844,292.58447265625,292.2503967285156,292.7056579589844,292.5277099609375,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187298757955,8.054199973628329e-09,0.0010187218431383,-0.0201518759131431,0.0,0.0,0.0,14.99119472503662,60.0,8.278505325317383,-0.0,-7.075833252656595e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.560374746797606e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.0001006753664114,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,7.435848965542391e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001006753518595,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0004775603592861,286.74462890625,294.1499938964844,292.59295654296875,292.2571716308594,292.70465087890625,292.5372314453125,287.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186500148847,8.044673371898625e-09,0.0010186419822275,-0.0201269257813692,0.0,0.0,0.0,14.991199493408203,60.0,8.289502143859863,-0.0,-7.074701358078529e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,9.560302714817226e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0001006746097118,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,7.435792940668762e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.0001006745951599,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,0.0004775567504111,286.7486877441406,294.1499938964844,292.6014404296875,292.2635498046875,292.703857421875,292.54644775390625,287.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043776311694728e-09,0.0010186336003243,-0.0201245788484811,0.0,0.0,0.0,14.991199493408203,60.0,8.29863166809082,-0.0,-7.074594776668165e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,9.560440230416134e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0001006760576274,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.43589989724569e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001006760503514,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0004775636480189,286.7567749023437,294.1499938964844,292.6182556152344,292.2752380371094,292.7024230957031,292.5647277832031,287.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548694333107e-09,0.0010186473373323,-0.0201290566474199,0.0,0.0,0.0,14.991198539733888,60.0,8.315882682800293,-0.0,-7.074797991890591e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,9.560440230416134e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0001006760576274,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.43589989724569e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001006760503514,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0004775636480189,286.7567749023437,294.1499938964844,292.6182556152344,292.2752380371094,292.7024230957031,292.5647277832031,287.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548694333107e-09,0.0010186473373323,-0.0201290566474199,0.0,0.0,0.0,14.991198539733888,60.0,8.315882682800293,-0.0,-7.074797991890591e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,9.561198385199532e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.0001006840393529,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,7.436489249812439e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001006840320769,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0004776015121024,286.7648620605469,294.1499938964844,292.635009765625,292.2854919433594,292.7012023925781,292.5826721191406,287.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,14.991193771362305,60.0,8.331131935119629,-0.0,-7.075919938870356e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,9.561198385199532e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.0001006840393529,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,7.436489249812439e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001006840320769,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0004776015121024,286.7648620605469,294.1499938964844,292.635009765625,292.2854919433594,292.7012023925781,292.5826721191406,287.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,14.991193771362305,60.0,8.331131935119629,-0.0,-7.075919938870356e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,9.563227649778128e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001007054088404,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,7.438067405018955e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001007053942885,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.00047770285164,286.7728881835937,294.1499938964844,292.6517028808594,292.2944641113281,292.7010192871094,292.6000366210937,287.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080206725935568e-09,0.001018944196403,-0.020219987258315,0.0,0.0,0.0,14.991181373596191,60.0,8.341099739074707,-0.0,-7.078923403014414e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,9.563227649778128e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001007054088404,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,7.438067405018955e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001007053942885,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.00047770285164,286.7728881835937,294.1499938964844,292.6517028808594,292.2944641113281,292.7010192871094,292.6000366210937,287.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080206725935568e-09,0.001018944196403,-0.020219987258315,0.0,0.0,0.0,14.991181373596191,60.0,8.341099739074707,-0.0,-7.078923403014414e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.564750507706776e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.000100721445051,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.439251930918545e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.000100721437775,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0004777789581567,286.7809143066406,294.1499938964844,292.6684265136719,292.3022155761719,292.7005615234375,292.6175537109375,287.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099182657872461e-09,0.0010191060137003,-0.0202696807682514,0.0,0.0,0.0,14.991171836853027,60.0,8.352556228637695,-0.0,-7.081177955114981e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.564750507706776e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.000100721445051,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.439251930918545e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.000100721437775,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0004777789581567,286.7809143066406,294.1499938964844,292.6684265136719,292.3022155761719,292.7005615234375,292.6175537109375,287.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099182657872461e-09,0.0010191060137003,-0.0202696807682514,0.0,0.0,0.0,14.991171836853027,60.0,8.352556228637695,-0.0,-7.081177955114981e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.565994696458802e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,0.0001007345417747,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,7.440219633281231e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,0.0001007345344987,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0004778410657308,286.784912109375,294.1499938964844,292.6767883300781,292.3056640625,292.70050048828125,292.6262512207031,287.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,14.991164207458496,60.0,8.356965065002441,-0.0,-7.083019681886071e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,9.567294182488696e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0001007482351269,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,7.441230991389602e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001007482278509,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,0.0004779060254804,286.7889099121094,294.1499938964844,292.6851806640625,292.308837890625,292.7004699707031,292.6349182128906,287.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,14.991156578063965,60.0,8.361140251159668,-0.0,-7.084944542157245e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,9.570182010065764e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0001007786340778,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,7.44347635190934e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0001007786268019,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.0004780502349603,286.796875,294.1499938964844,292.7019958496094,292.314453125,292.7006225585937,292.6522216796875,287.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,14.991138458251951,60.0,8.368517875671387,-0.0,-7.089221298883785e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,9.570182010065764e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0001007786340778,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,7.44347635190934e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0001007786268019,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.0004780502349603,286.796875,294.1499938964844,292.7019958496094,292.314453125,292.7006225585937,292.6522216796875,287.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,14.991138458251951,60.0,8.368517875671387,-0.0,-7.089221298883785e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.573674469720572e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0001008154140436,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,7.446193194482476e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0001008154067676,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0004782247124239,286.8048400878906,294.1499938964844,292.7189636230469,292.3191223144531,292.701171875,292.6695251464844,287.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,14.991116523742676,60.0,8.373727798461914,-0.0,-7.094396181628326e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.573674469720572e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0001008154140436,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,7.446193194482476e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0001008154067676,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0004782247124239,286.8048400878906,294.1499938964844,292.7189636230469,292.3191223144531,292.701171875,292.6695251464844,287.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,14.991116523742676,60.0,8.373727798461914,-0.0,-7.094396181628326e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,9.577419405104592e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0001008548570098,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,7.449105760315433e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0001008548497338,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0004784117918461,286.8127746582031,294.1499938964844,292.736083984375,292.32293701171875,292.701904296875,292.6868591308594,287.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,14.991093635559082,60.0,8.378060340881348,-0.0,-7.09994765202282e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,9.577419405104592e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0001008548570098,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,7.449105760315433e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0001008548497338,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0004784117918461,286.8127746582031,294.1499938964844,292.736083984375,292.32293701171875,292.701904296875,292.6868591308594,287.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,14.991093635559082,60.0,8.378060340881348,-0.0,-7.09994765202282e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,9.581696940585972e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,0.0001008998951874,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,7.452432328136638e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001008998879115,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0004786254430655,286.8207092285156,294.1499938964844,292.75341796875,292.3260192871094,292.7030639648437,292.704345703125,287.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,14.99106788635254,60.0,8.38057804107666,-0.0,-7.106289956482216e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,9.581696940585972e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,0.0001008998951874,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,7.452432328136638e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001008998879115,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0004786254430655,286.8207092285156,294.1499938964844,292.75341796875,292.3260192871094,292.7030639648437,292.704345703125,287.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,14.99106788635254,60.0,8.38057804107666,-0.0,-7.106289956482216e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,9.583921928424388e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0001009233237709,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,7.45416255085729e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.000100923316495,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.000478736590594,286.8246459960937,294.1499938964844,292.7621765136719,292.3273010253906,292.7037048339844,292.713134765625,287.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,14.991053581237791,60.0,8.38152027130127,-0.0,-7.10959042748982e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,9.586234955349936e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.000100947683677,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,7.455961895175278e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001009476691251,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0004788521328009,286.8285827636719,294.1499938964844,292.7710266113281,292.32843017578125,292.7044677734375,292.7219543457031,287.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,14.991039276123049,60.0,8.382181167602539,-0.0,-7.113023059446277e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,9.591045818524437e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001009983461699,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,7.459703920176253e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,0.0001009983388939,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,0.0004790924722328,286.83648681640625,294.1499938964844,292.7889099121094,292.3302917480469,292.70611572265625,292.73974609375,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,14.991009712219238,60.0,8.382954597473145,-0.0,-7.120164013940666e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
