time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,9.591045818524437e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001009983461699,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,7.459703920176253e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,0.0001009983388939,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,0.0004790924722328,286.83648681640625,294.1499938964844,292.7889099121094,292.3302917480469,292.70611572265625,292.73974609375,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,14.991009712219238,60.0,8.382954597473145,-0.0,-7.120164013940666e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,9.596195741323754e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.000101052573882,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.463709334842861e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,0.000101052566606,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0004793497209902,286.8443298339844,294.1499938964844,292.80712890625,292.3316650390625,292.7081298828125,292.7577819824219,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,14.990978240966797,60.0,8.38266658782959,-0.0,-7.127812295948388e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,9.596195741323754e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.000101052573882,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.463709334842861e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,0.000101052566606,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0004793497209902,286.8443298339844,294.1499938964844,292.80712890625,292.3316650390625,292.7081298828125,292.7577819824219,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,14.990978240966797,60.0,8.38266658782959,-0.0,-7.127812295948388e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,9.601568308426069e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0001011091517284,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.467887917300686e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001011091444524,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0004796180874109,286.8521728515625,294.1499938964844,292.82574462890625,292.3326721191406,292.71044921875,292.7761535644531,287.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,14.990944862365724,60.0,8.381654739379883,-0.0,-7.135795243584654e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,9.601568308426069e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0001011091517284,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.467887917300686e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001011091444524,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0004796180874109,286.8521728515625,294.1499938964844,292.82574462890625,292.3326721191406,292.71044921875,292.7761535644531,287.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,14.990944862365724,60.0,8.381654739379883,-0.0,-7.135795243584654e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.607122774468736e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,0.0001011676431517,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.472207653336227e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001011676358757,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0004798955342266,286.8600158691406,294.1499938964844,292.84478759765625,292.3334045410156,292.71307373046875,292.7947998046875,287.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,14.990910530090332,60.0,8.380125045776367,-0.0,-7.144053171259658e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.607122774468736e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,0.0001011676431517,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.472207653336227e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001011676358757,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0004798955342266,286.8600158691406,294.1499938964844,292.84478759765625,292.3334045410156,292.71307373046875,292.7947998046875,287.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,14.990910530090332,60.0,8.380125045776367,-0.0,-7.144053171259658e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,9.609982225811108e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,0.0001011977510643,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,7.474431913578883e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,0.0001011977437883,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,0.0004800383758265,286.8639221191406,294.1499938964844,292.8544616699219,292.33367919921875,292.7145080566406,292.8043212890625,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,14.99089241027832,60.0,8.379130363464355,-0.0,-7.148306480075918e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,9.6128715085797e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.000101228179119,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.476679456885904e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0001012281718431,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654052734375,0.0,0.0,0.0004801827308256,286.8678283691406,294.1499938964844,292.8642883300781,292.3339233398437,292.7160339355469,292.8139038085937,287.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,14.990875244140623,60.0,8.378060340881348,-0.0,-7.152605974170001e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,9.618717012926936e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0001012897337204,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,7.481225475203246e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0001012897264445,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0004804747004527,286.8756103515625,294.1499938964844,292.8843078613281,292.3343811035156,292.7191772460937,292.83331298828125,287.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,14.990839004516602,60.0,8.375789642333984,-0.0,-7.161306569969383e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,9.618717012926936e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0001012897337204,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,7.481225475203246e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0001012897264445,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0004804747004527,286.8756103515625,294.1499938964844,292.8843078613281,292.3343811035156,292.7191772460937,292.83331298828125,287.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,14.990839004516602,60.0,8.375789642333984,-0.0,-7.161306569969383e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,9.624914673622698e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,0.0001013549990602,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,7.486046524718404e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001013549917843,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0004807843070011,286.8833923339844,294.1499938964844,292.90484619140625,292.3348083496094,292.72271728515625,292.8532409667969,287.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,14.990800857543944,60.0,8.37339973449707,-0.0,-7.17053794119238e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,9.624914673622698e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,0.0001013549990602,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,7.486046524718404e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001013549917843,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0004807843070011,286.8833923339844,294.1499938964844,292.90484619140625,292.3348083496094,292.72271728515625,292.8532409667969,287.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,14.990800857543944,60.0,8.37339973449707,-0.0,-7.17053794119238e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.631891589378938e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,0.0001014284716802,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,7.491472933907062e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,0.0001014284644043,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.000481132796267,286.8911437988281,294.1499938964844,292.9259948730469,292.3353576660156,292.7264099121094,292.8733825683594,287.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262676514685,8.935663764475521e-09,0.0010262586874887,-0.0224601738154888,0.0,0.0,0.0,14.99075698852539,60.0,8.371356010437012,-0.0,-7.180937444672963e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.631891589378938e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,0.0001014284716802,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,7.491472933907062e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,0.0001014284644043,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.000481132796267,286.8911437988281,294.1499938964844,292.9259948730469,292.3353576660156,292.7264099121094,292.8733825683594,287.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262676514685,8.935663764475521e-09,0.0010262586874887,-0.0224601738154888,0.0,0.0,0.0,14.99075698852539,60.0,8.371356010437012,-0.0,-7.180937444672963e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,9.6409821708221e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0001015242014545,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,7.498542981920764e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001015241941786,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0004815869033336,286.8988952636719,294.1499938964844,292.9477844238281,292.3360595703125,292.73052978515625,292.8943786621094,287.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,14.99070167541504,60.0,8.37056827545166,-0.0,-7.194498152784945e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,9.6409821708221e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0001015242014545,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,7.498542981920764e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001015241941786,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0004815869033336,286.8988952636719,294.1499938964844,292.9477844238281,292.3360595703125,292.73052978515625,292.8943786621094,287.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,14.99070167541504,60.0,8.37056827545166,-0.0,-7.194498152784945e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,9.64577338891104e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,0.0001015746529446,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,7.502269727410749e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001015746456687,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,0.0004818262241315,286.9027709960937,294.1499938964844,292.9589233398437,292.3365173339844,292.73272705078125,292.9051208496094,287.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,14.99067211151123,60.0,8.370516777038574,-0.0,-7.201650475963106e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.650608990341424e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,0.000101625570096,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,7.50603066990152e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,0.0001016255628201,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0004820677859243,286.9066162109375,294.1499938964844,292.9702453613281,292.3370666503906,292.73504638671875,292.91607666015625,287.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,14.990641593933104,60.0,8.370701789855957,-0.0,-7.208872432329373e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,9.660021169111133e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,0.0001017246904666,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,7.51335101085715e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.0001017246831906,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0004825379583053,286.9143371582031,294.1499938964844,292.9934387207031,292.3384094238281,292.73992919921875,292.93853759765625,287.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,14.990583419799805,60.0,8.371378898620605,-0.0,-7.222940467954686e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,9.660021169111133e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,0.0001017246904666,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,7.51335101085715e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.0001017246831906,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0004825379583053,286.9143371582031,294.1499938964844,292.9934387207031,292.3384094238281,292.73992919921875,292.93853759765625,287.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,14.990583419799805,60.0,8.371378898620605,-0.0,-7.222940467954686e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,9.668993152445182e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,0.0001018191615003,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,7.520329381804913e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.0001018191542243,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72149658203125,0.0,0.0,0.0004829860990867,286.92205810546875,294.1499938964844,293.0173645019531,292.3402709960937,292.74493408203125,292.9612731933594,287.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,14.990528106689451,60.0,8.372135162353516,-0.0,-7.23636333077593e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,9.668993152445182e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,0.0001018191615003,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,7.520329381804913e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.0001018191542243,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72149658203125,0.0,0.0,0.0004829860990867,286.92205810546875,294.1499938964844,293.0173645019531,292.3402709960937,292.74493408203125,292.9612731933594,287.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,14.990528106689451,60.0,8.372135162353516,-0.0,-7.23636333077593e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.675655019236729e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001018893162836,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,7.525510591221973e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001018893090076,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0004833188722841,286.92974853515625,294.1499938964844,293.0421142578125,292.3426513671875,292.75054931640625,292.9851379394531,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,14.990487098693848,60.0,8.37297534942627,-0.0,-7.24633792970053e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.675655019236729e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001018893162836,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,7.525510591221973e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001018893090076,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0004833188722841,286.92974853515625,294.1499938964844,293.0421142578125,292.3426513671875,292.75054931640625,292.9851379394531,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,14.990487098693848,60.0,8.37297534942627,-0.0,-7.24633792970053e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,9.681081428425388e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.0001019464616547,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,7.529731374233961e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001019464543787,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,0.000483589945361,286.9374389648437,294.1499938964844,293.0677185058594,292.345703125,292.7563781738281,293.00946044921875,287.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,14.990453720092772,60.0,8.373723983764648,-0.0,-7.254467959683097e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,9.681081428425388e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.0001019464616547,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,7.529731374233961e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001019464543787,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,0.000483589945361,286.9374389648437,294.1499938964844,293.0677185058594,292.345703125,292.7563781738281,293.00946044921875,287.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,14.990453720092772,60.0,8.373723983764648,-0.0,-7.254467959683097e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,9.683011012384668e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001019667834043,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,7.531232404289767e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001019667761283,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,0.0004836863372474,286.9412536621094,294.1499938964844,293.0808410644531,292.3475036621094,292.7593994140625,293.0218811035156,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,14.99044132232666,60.0,8.374011993408203,-0.0,-7.257360579160378e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,9.684413817012684e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0001019815535983,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,7.532323070336133e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0001019815463223,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,0.0004837564192712,286.945068359375,294.1499938964844,293.0942077636719,292.3495178222656,292.7625427246094,293.03448486328125,287.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,14.990432739257812,60.0,8.37429428100586,-0.0,-7.259463075115492e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,9.686293196864426e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,0.000102001344203,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,7.533784810220823e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7531433105469,0.0,0.0,0.000102001336927,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0004838503082282,286.9527282714844,294.1499938964844,293.1216125488281,292.3541564941406,292.7690734863281,293.0601501464844,287.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,14.990421295166016,60.0,8.374943733215332,-0.0,-7.26228037706278e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,9.686293196864426e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,0.000102001344203,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,7.533784810220823e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7531433105469,0.0,0.0,0.000102001336927,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0004838503082282,286.9527282714844,294.1499938964844,293.1216125488281,292.3541564941406,292.7690734863281,293.0601501464844,287.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,14.990421295166016,60.0,8.374943733215332,-0.0,-7.26228037706278e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.050000000745058,9.686236444395036e-05,298.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.0,0.050000000745058,0.0001020007402985,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.050000000745058,7.533740426879376e-05,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.050000000745058,0.0001020007330225,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.050000000745058,0.000483847426949,286.9603271484375,286.19000244140625,293.1499938964844,292.3597717285156,292.77642822265625,293.0878295898437,287.7978515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329686880111,0.0,0.0,0.0,14.990421295166016,60.0,8.377435684204102,-0.0,-7.262194401391754e-08,1.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.050000000745058,9.686236444395036e-05,298.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.0,0.050000000745058,0.0001020007402985,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.050000000745058,7.533740426879376e-05,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.050000000745058,0.0001020007330225,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.050000000745058,0.000483847426949,286.9603271484375,286.19000244140625,293.1499938964844,292.3597717285156,292.77642822265625,293.0878295898437,287.7978515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329686880111,0.0,0.0,0.0,14.990421295166016,60.0,8.377435684204102,-0.0,-7.262194401391754e-08,1.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4845886230469,0.6463796496391296,0.050000000745058,0.040823008865118,298.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4845886230469,0.6463796496391296,0.050000000745058,0.0429885946214199,298.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48455810546875,0.6463796496391296,0.050000000745058,0.0317512303590774,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4845886230469,0.6463796496391296,0.050000000745058,0.0429885946214199,298.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.484619140625,0.6463796496391296,0.050000000745058,0.2039193660020828,287.6153259277344,286.17108154296875,293.1652526855469,292.36328125,296.5697021484375,297.5240783691406,287.9880676269531,1.0,0.1064114794135093,0.081689678132534,0.081689678132534,1.0,1.0,-0.4338113069534302,0.0004446340899448,0.4333666563034057,-0.1306787431240081,0.0,0.0,0.0,24.315683364868164,60.0,1135.707275390625,0.0,11.601422309875488,1.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.6557949185371399,0.050000000745058,0.0451652333140373,298.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.6557949185371399,0.050000000745058,0.047561164945364,298.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.6557949185371399,0.050000000745058,0.0351285152137279,298.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.6557949185371399,0.050000000745058,0.047561164945364,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.6557949185371399,0.050000000745058,0.225609689950943,288.548583984375,286.1501770019531,293.1820983886719,292.3677673339844,297.1376647949219,298.7522277832031,289.2093811035156,1.0,0.1147629618644714,0.163379356265068,0.163379356265068,1.0,1.0,-0.4812386333942413,0.0165372770279645,0.4647013545036316,-0.1257563829421997,0.0,0.0,0.0,25.483062744140625,60.0,2379.654296875,0.0,14.978269577026367,1.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0455141328275203,298.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0479285754263401,298.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0353998839855194,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0479285754263401,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.2273525297641754,287.9274597167969,286.1026916503906,293.2204284667969,292.3794250488281,297.1139831542969,298.7536926269531,286.756103515625,1.0,0.1291131973266601,0.3267587125301361,0.3267587125301361,1.0,1.0,-0.4849623441696167,0.0613600052893161,0.4236023426055908,-0.0819134935736656,1.0,1.0,0.0,30.583759307861328,60.0,13444.703125,0.0,19.38613510131836,1.0,281.9060974121094,286.4142761230469,298.3003845214844,299.8927917480469,293.1499938964844,293.1499938964844,283.1499938964844,1847.6656494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984400868415832,1.0,0.0,0.0,0.9053321480751038,0.9053339958190918,5.6630565126170054e-08,4.262885093688965,4.262875080108643,9.81183984549716e-06,0.0,0.0,-0.0,5329.38037109375,0.0,22.89643859863281,1895.02099609375,0.0,502.1606140136719,0.2344547510147094,1.0,0.0,3.0,1.0,0.0
17993040,298.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0455141328275203,298.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0479285754263401,298.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0353998839855194,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.0479285754263401,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.6044511198997498,0.050000000745058,0.2273525297641754,287.9274597167969,286.1026916503906,293.2204284667969,292.3794250488281,297.1139831542969,298.7536926269531,286.756103515625,1.0,0.1291131973266601,0.3267587125301361,0.3267587125301361,1.0,1.0,-0.4849623441696167,0.0613600052893161,0.4236023426055908,-0.0819134935736656,1.0,1.0,0.0,30.583759307861328,60.0,13444.703125,0.0,19.38613510131836,1.0,281.9060974121094,286.4142761230469,298.3003845214844,299.8927917480469,293.1499938964844,293.1499938964844,283.1499938964844,1847.6656494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984400868415832,1.0,0.0,0.0,0.9053321480751038,0.9053339958190918,5.6630565126170054e-08,4.262885093688965,4.262875080108643,9.81183984549716e-06,0.0,0.0,-0.0,5329.38037109375,0.0,22.89643859863281,1895.02099609375,0.0,502.1606140136719,0.2344547510147094,1.0,0.0,3.0,1.0,0.0
17993100,298.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.5847771167755127,0.050000000745058,0.0456069633364677,298.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.5847771167755127,0.050000000745058,0.0480263270437717,298.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.5847771167755127,0.050000000745058,0.0354720838367939,298.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.5847771167755127,0.050000000745058,0.0480263270437717,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.5847771167755127,0.050000000745058,0.2278162240982055,286.0572509765625,286.076171875,293.2417907714844,292.3865661621094,297.0933532714844,298.7170104980469,285.46759033203125,1.0,0.135376289486885,0.4084483981132507,0.4084483981132507,1.0,1.0,-0.4859515428543091,0.099270686507225,0.3866808712482452,-0.0443485267460346,0.6780734062194824,0.6780734062194824,0.0,33.06842422485352,60.0,12133.7353515625,0.0,21.49381446838379,1.0,282.41412353515625,285.0760498046875,297.0045471191406,298.5157470703125,293.1499938964844,293.1499938964844,283.1499938964844,3946.4716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942301154136658,1.0,0.0,0.0,1.1680692434310913,1.168071746826172,9.11288395855081e-08,4.26584005355835,4.2658305168151855,9.786645023268647e-06,0.0,0.0,-0.0,3848.687744140625,0.0,50.87295913696289,1895.4256591796875,0.0,897.1818237304688,0.2973461747169494,1.0,0.0,3.0,1.0,0.0
