time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935241699219,0.5683832168579102,0.050000000745058,0.0456957072019577,298.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935241699219,0.5683832168579102,0.050000000745058,0.0481197796761989,298.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935241699219,0.5683832168579102,0.050000000745058,0.0355411060154438,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935241699219,0.5683832168579102,0.050000000745058,0.0481197796761989,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935241699219,0.5683832168579102,0.050000000745058,0.2282595187425613,285.3468017578125,286.0479431152344,293.2645568847656,292.39453125,297.0023193359375,298.677490234375,285.4862670898437,1.0,0.1410703361034393,0.5267587304115295,0.5267587304115295,0.800000011920929,1.0,-0.4868972301483154,0.1591365337371826,0.3277606964111328,0.0151054374873638,0.0674621015787124,0.0674621015787124,0.0,35.44997787475586,60.0,6052.8828125,0.0,23.51797676086425,1.0,282.6599426269531,285.3128967285156,295.9323425292969,296.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,23651.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920969247817993,1.0,0.0,0.0,0.3065039813518524,0.3118810653686523,6.790854101268451e-09,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,1091.2298583984375,0.0,16.237836837768555,1895.436767578125,0.0,885.748779296875,0.2550967037677765,1.0,0.0,3.0,1.0,0.0
17993220,298.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.551001250743866,0.050000000745058,0.0458056256175041,298.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.551001250743866,0.050000000745058,0.0482355281710624,298.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.551001250743866,0.050000000745058,0.0356265977025032,298.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.551001250743866,0.050000000745058,0.0482355281710624,298.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.551001250743866,0.050000000745058,0.228808581829071,286.47235107421875,286.0076904296875,293.2970275878906,292.4064025878906,296.0365600585937,298.63018798828125,286.6827392578125,1.0,0.1478327065706253,0.6842412948608398,0.6842412948608398,0.5337804555892944,1.0,-0.4880682528018951,0.2586418688297272,0.2294263988733291,0.1140157058835029,0.7527041435241699,0.7527041435241699,0.0,38.40349578857422,60.0,11698.1337890625,0.0,26.05533218383789,1.0,282.7925720214844,286.6615600585937,294.9936218261719,295.7905578613281,293.1499938964844,293.1499938964844,283.1499938964844,10724.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952363073825836,1.0,0.0,0.0,0.8870528936386108,0.9468845129013062,5.250402068668336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.3642578125,0.0,41.085697174072266,1895.4371337890625,0.0,492.5245666503906,0.2819311618804931,1.0,0.0,3.0,1.0,0.0
17993280,298.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.5439027547836304,0.050000000745058,0.0458567254245281,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.5439027547836304,0.050000000745058,0.048289343714714,298.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.5439027547836304,0.050000000745058,0.0356663428246974,298.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.5439027547836304,0.050000000745058,0.048289343714714,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.5439027547836304,0.050000000745058,0.2290638536214828,286.4198608398437,285.98638916015625,293.314208984375,292.41290283203125,295.1828918457031,298.6120300292969,285.9905700683594,1.0,0.1509050875902176,0.7633793354034424,0.7633793354034424,0.4000000059604645,1.0,-0.4886127710342407,0.3465522825717926,0.1420604884624481,0.2014734745025634,0.8494809865951538,0.8494809865951538,0.0,39.782657623291016,60.0,12396.08984375,-0.0,27.2559871673584,1.0,282.9091186523437,285.6081848144531,294.995849609375,295.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,4984.21337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657029807567596,1.0,0.0,0.0,1.296122431755066,1.2979180812835691,1.1209480277329933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.2607421875,0.0,69.97303009033203,1895.4371337890625,0.0,412.13385009765625,0.3304073214530945,1.0,0.0,3.0,1.0,0.0
17993340,298.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.5291318297386169,0.050000000745058,0.0459788776934146,298.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.5291318297386169,0.050000000745058,0.0484179742634296,298.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.5291318297386169,0.050000000745058,0.0357613489031791,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.5291318297386169,0.050000000745058,0.0484179742634296,298.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.5291318297386169,0.050000000745058,0.2296740263700485,285.41229248046875,285.92779541015625,293.3614501953125,292.4313049316406,293.4451904296875,298.5655212402344,285.6878967285156,1.0,0.1579507440328598,0.9687709212303162,0.9687709212303162,0.0527918115258216,1.0,-0.4899201691150665,0.4896247982978821,0.0002953836810775,0.3437353670597076,0.0964595377445221,0.0964595377445221,0.0,43.07186126708984,60.0,5603.845703125,-0.0,30.12502670288086,1.0,283.04345703125,285.71246337890625,294.9335632324219,295.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,26860.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890905678272247,1.0,0.0,0.0,0.2796277701854706,0.3222969770431518,5.994544416410008e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1245.694091796875,0.0,18.81816673278809,1895.4371337890625,0.0,256.92333984375,0.2735227644443512,1.0,0.0,3.0,1.0,0.0
17993400,298.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.527255654335022,0.050000000745058,0.0459962747991085,298.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.527255654335022,0.050000000745058,0.0484362915158271,298.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.527255654335022,0.050000000745058,0.0357748791575431,298.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.527255654335022,0.050000000745058,0.0484362915158271,298.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.527255654335022,0.050000000745058,0.2297609150409698,285.5583801269531,285.9184875488281,293.36895751953125,292.4342956542969,293.39141845703125,298.5589904785156,286.00103759765625,1.0,0.1589113622903823,1.0,1.0,0.0,1.0,-0.4901001155376434,0.4900984168052673,1.6948013126238948e-06,0.3441770374774933,0.161233901977539,0.161233901977539,0.0,43.53721237182617,60.0,5703.37841796875,-0.0,30.528871536254883,1.0,283.0475769042969,285.97088623046875,294.8685607910156,295.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,25106.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368202656507492,1.0,0.0,0.0,0.2584691643714905,0.3863852024078369,5.422482018957453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1368.3502197265625,0.0,21.2090072631836,1895.4371337890625,0.0,222.83251953125,0.2696441411972046,1.0,0.0,3.0,1.0,0.0
17993460,298.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.0461158789694309,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.0485622398555278,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.035867903381586,298.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.0485622398555278,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.2303583621978759,285.9105529785156,285.77252197265625,293.428466796875,292.4585266113281,293.4215087890625,298.52392578125,285.5019226074219,1.0,0.1653584092855453,1.0,1.0,0.0,1.0,-0.4913745820522308,0.4913742542266845,3.479138399598014e-07,0.3452100753784179,0.6558974385261536,0.6558974385261536,0.0,46.73632049560547,48.0,11269.03515625,-0.0,33.31682586669922,1.0,283.1116638183594,285.26739501953125,295.26885986328125,296.0534973144531,293.1499938964844,293.1499938964844,283.1499938964844,9674.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301469087600708,1.0,0.0,0.0,1.3477970361709597,1.3478931188583374,1.2121110160023818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7431640625,0.0,90.37069702148438,1895.4371337890625,0.0,118.49543762207033,0.3515696823596954,1.0,0.0,3.0,1.0,0.0
17993520,298.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.0461158789694309,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.0485622398555278,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.035867903381586,298.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.0485622398555278,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.515671968460083,0.050000000745058,0.2303583621978759,285.9105529785156,285.77252197265625,293.428466796875,292.4585266113281,293.4215087890625,298.52392578125,285.5019226074219,1.0,0.1653584092855453,1.0,1.0,0.0,1.0,-0.4913745820522308,0.4913742542266845,3.479138399598014e-07,0.3452100753784179,0.6558974385261536,0.6558974385261536,0.0,46.73632049560547,48.0,11269.03515625,-0.0,33.31682586669922,1.0,283.1116638183594,285.26739501953125,295.26885986328125,296.0534973144531,293.1499938964844,293.1499938964844,283.1499938964844,9674.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301469087600708,1.0,0.0,0.0,1.3477970361709597,1.3478931188583374,1.2121110160023818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7431640625,0.0,90.37069702148438,1895.4371337890625,0.0,118.49543762207033,0.3515696823596954,1.0,0.0,3.0,1.0,0.0
17993580,298.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0461308360099792,298.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0485779903829097,298.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0358795374631881,298.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0485779903829097,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.2304330766201019,285.74542236328125,285.6339111328125,293.4924011230469,292.4853820800781,293.48492431640625,298.49285888671875,286.1152038574219,1.0,0.1656525284051895,1.0,1.0,0.0,1.0,-0.4915342330932617,0.491533875465393,3.480566874713986e-07,0.3453462421894073,0.4905507564544678,0.4905507564544678,0.0,47.1364631652832,36.0,8387.6689453125,-0.0,33.66655349731445,1.0,283.1319885253906,286.3487548828125,295.3450012207031,295.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,21827.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901962697505951,1.0,0.0,0.0,0.5527139902114868,0.5997342467308044,2.0384231191883373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.319091796875,0.0,32.31535339355469,1895.4371337890625,0.0,77.7197494506836,0.279374897480011,1.0,0.0,3.0,1.0,0.0
17993640,298.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0461308360099792,298.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0485779903829097,298.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0358795374631881,298.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.0485779903829097,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.5143697261810303,0.050000000745058,0.2304330766201019,285.74542236328125,285.6339111328125,293.4924011230469,292.4853820800781,293.48492431640625,298.49285888671875,286.1152038574219,1.0,0.1656525284051895,1.0,1.0,0.0,1.0,-0.4915342330932617,0.491533875465393,3.480566874713986e-07,0.3453462421894073,0.4905507564544678,0.4905507564544678,0.0,47.1364631652832,36.0,8387.6689453125,-0.0,33.66655349731445,1.0,283.1319885253906,286.3487548828125,295.3450012207031,295.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,21827.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901962697505951,1.0,0.0,0.0,0.5527139902114868,0.5997342467308044,2.0384231191883373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.319091796875,0.0,32.31535339355469,1895.4371337890625,0.0,77.7197494506836,0.279374897480011,1.0,0.0,3.0,1.0,0.0
17993700,298.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.5169418454170227,0.050000000745058,0.0461016148328781,298.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.5169418454170227,0.050000000745058,0.0485472194850444,298.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.5169418454170227,0.050000000745058,0.0358568131923675,298.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.5169418454170227,0.050000000745058,0.0485472194850444,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.5169418454170227,0.050000000745058,0.2302871197462082,286.0165405273437,285.5990600585937,293.52587890625,292.499755859375,293.5182189941406,298.4834899902344,285.7634582519531,1.0,0.1639419645071029,1.0,1.0,0.0,1.0,-0.4912229776382446,0.491222620010376,3.477895234027528e-07,0.3451063334941864,0.8172785043716431,0.8172785043716431,0.0,46.35504531860352,36.0,11778.0498046875,-0.0,32.98380279541016,1.0,283.1393127441406,285.5912475585937,295.5756530761719,296.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,6680.34814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063632547855377,1.0,0.0,0.0,1.3384281396865845,1.3387984037399292,1.195318191093975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.17138671875,0.0,80.67408752441406,1895.4371337890625,0.0,126.40692901611328,0.3453897535800934,1.0,0.0,3.0,1.0,0.0
17993760,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.5215256810188293,0.050000000745058,0.0460526160895824,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.5215256810188293,0.050000000745058,0.0484956242144107,298.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.5215256810188293,0.050000000745058,0.0358187034726142,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.5215256810188293,0.050000000745058,0.0484956242144107,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.5215256810188293,0.050000000745058,0.2300423681735992,285.4508972167969,285.5042724609375,293.56036376953125,292.5146789550781,293.55242919921875,298.4748229980469,285.2132873535156,1.0,0.1611511558294296,1.0,1.0,0.0,1.0,-0.4907009303569793,0.4907006025314331,3.473396077424695e-07,0.3446995317935943,0.5565944314002991,0.5565944314002991,0.0,45.04465103149414,25.0,10441.68359375,-0.0,31.84075927734375,1.0,283.1446228027344,285.0833435058594,295.78057861328125,296.60321044921875,293.1499938964844,293.1499938964844,283.1499938964844,15937.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446159958839416,1.0,0.0,0.0,1.2804722785949707,1.280479907989502,1.094041479632324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.507080078125,0.0,96.39714050292967,1895.4371337890625,0.0,186.0557403564453,0.3547701835632324,1.0,0.0,3.0,1.0,0.0
17993820,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.5805633664131165,0.1759641468524933,0.0456281676888465,298.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.824950098991394,0.1683297306299209,0.1359519362449646,298.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.8431910276412964,0.1748067289590835,0.1076908931136131,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.5805633664131165,0.050000000745058,0.0480486564338207,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.5805633664131165,0.050000000745058,0.2279221415519714,285.3974304199219,285.4598083496094,293.607666015625,292.5354309082031,293.60137939453125,298.4463195800781,285.7203063964844,1.0,0.1587254852056503,1.0,1.0,0.0,1.0,-0.677720844745636,0.677720308303833,5.222689196671126e-07,0.4880360960960388,0.4638451337814331,0.4638451337814331,0.0,35.24826431274414,25.0,10290.67578125,-0.0,41.16025161743164,1.0,283.1470947265625,285.85986328125,295.6534118652344,296.3348693847656,293.1499938964844,293.1499938964844,283.1499938964844,23892.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590762913227081,1.0,0.0,0.0,0.7226043343544006,0.7226093411445618,3.484132093944936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.6376953125,0.0,45.51472091674805,1895.4371337890625,0.0,208.46481323242188,0.3037643432617187,1.0,0.0,3.0,1.0,0.0
17993880,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.91219824552536,0.1769805401563644,0.1294304579496383,298.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9601452350616456,0.1661961823701858,0.1560739874839782,298.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.9732761979103088,0.1725201159715652,0.1200750544667244,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.6429639458656311,0.050000000745058,0.0477683767676353,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.6429639458656311,0.050000000745058,0.2265926152467727,286.01080322265625,285.3851318359375,293.6319885253906,292.54620361328125,293.62677001953125,298.3937072753906,286.1681823730469,1.0,0.1585363298654556,1.0,1.0,0.0,1.0,-0.7913113832473755,0.791310727596283,6.47846036372357e-07,0.579362154006958,0.9809677004814148,0.9809677004814148,0.0,29.24907112121582,45.0,15477.6826171875,-0.0,48.9439811706543,1.0,283.1479187011719,286.1399230957031,295.6442565917969,296.549072265625,293.1499938964844,293.1499938964844,283.1499938964844,7765.20068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629961609840393,1.0,0.0,0.0,1.3300374746322632,1.3300411701202393,1.1803781774233357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.681640625,0.0,82.3206558227539,1895.4371337890625,0.0,214.607162475586,0.3530992567539215,1.0,0.0,3.0,1.0,0.0
17993940,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.937159538269043,0.1746661961078643,0.1571348309516906,298.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.921322226524353,0.1677058786153793,0.1583693027496338,298.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.9392923712730408,0.1772351115942001,0.1229410097002983,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.8951470255851746,0.1607438176870346,0.146268218755722,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.6186035871505737,0.1483930200338363,0.2270448952913284,285.73583984375,285.3305969238281,293.6968994140625,292.5752258300781,293.691650390625,298.27557373046875,285.68902587890625,1.0,0.1640084087848663,1.0,1.0,0.0,1.0,-0.7765691876411438,0.7765685319900513,6.255987727854517e-07,0.5583052635192871,1.0,1.0,0.0,31.412084579467773,45.0,16159.9853515625,-0.0,60.73419570922852,1.0,283.14947509765625,285.4518737792969,295.9563293457031,297.12371826171875,293.1499938964844,293.1499938964844,283.1499938964844,7065.6943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377093315124511,1.0,0.0,0.0,1.77052104473114,1.7705265283584597,2.091681778892962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.341796875,0.0,169.89031982421875,1895.4371337890625,0.0,348.0477600097656,0.4410519301891327,1.0,0.0,3.0,1.0,0.0
17994000,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.8958512544631958,0.1758353263139724,0.1031918376684188,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.8958512544631958,0.1685878038406372,0.1086659580469131,298.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.8958512544631958,0.1789194792509079,0.0802603214979171,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8958512544631958,0.1603007763624191,0.1086659431457519,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.7860109806060791,0.1493110060691833,0.346417099237442,285.6944580078125,285.27783203125,293.7069702148437,292.57977294921875,293.7019958496094,298.26593017578125,285.6650085449219,1.0,0.1666209101676941,1.0,1.0,0.0,1.0,-0.8743525743484497,0.8743517994880676,7.487185484933434e-07,0.6449087858200073,1.0,1.0,0.0,27.55117416381836,65.0,17251.103515625,-0.0,58.26233673095703,1.0,283.14959716796875,285.4243469238281,295.9716186523437,297.163330078125,293.1499938964844,293.1499938964844,283.1499938964844,7427.39697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490034878253937,1.0,0.0,0.0,1.815274357795716,1.815279960632324,2.198760427063462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.7802734375,0.0,183.10159301757807,1895.4371337890625,0.0,372.6577758789063,0.4548715949058532,1.0,0.0,3.0,1.0,0.0
17994060,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.1909451782703399,0.0935238301753997,298.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.1812230795621872,0.0984850972890853,298.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.1945304423570633,0.0727407559752464,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.166276603937149,0.0984850972890853,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.8817682266235352,0.1484410464763641,0.4671708941459656,285.671630859375,285.18365478515625,293.7848815917969,292.6151428222656,293.7804260253906,298.2445068359375,285.6736145019531,1.0,0.1848337650299072,1.0,1.0,0.0,1.0,-0.9983219504356384,0.9983210563659668,9.178346545013484e-07,0.7450470328330994,1.0,1.0,0.0,28.37191390991211,85.0,19767.431640625,-0.0,79.3248062133789,1.0,283.1499328613281,285.3588256835937,295.9645690917969,297.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,10338.8935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216436386108398,1.0,0.0,0.0,2.141711711883545,2.141719579696656,3.060662265852443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.63916015625,0.0,300.7106018066406,1895.4371337890625,0.0,577.9765014648438,0.534208357334137,1.0,0.0,3.0,1.0,0.0
17994120,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.1909451782703399,0.0935238301753997,298.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.1812230795621872,0.0984850972890853,298.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.1945304423570633,0.0727407559752464,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8817682266235352,0.166276603937149,0.0984850972890853,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.8817682266235352,0.1484410464763641,0.4671708941459656,285.671630859375,285.18365478515625,293.7848815917969,292.6151428222656,293.7804260253906,298.2445068359375,285.6736145019531,1.0,0.1848337650299072,1.0,1.0,0.0,1.0,-0.9983219504356384,0.9983210563659668,9.178346545013484e-07,0.7450470328330994,1.0,1.0,0.0,28.37191390991211,85.0,19767.431640625,-0.0,79.3248062133789,1.0,283.1499328613281,285.3588256835937,295.9645690917969,297.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,10338.8935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216436386108398,1.0,0.0,0.0,2.141711711883545,2.141719579696656,3.060662265852443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.63916015625,0.0,300.7106018066406,1895.4371337890625,0.0,577.9765014648438,0.534208357334137,1.0,0.0,3.0,1.0,0.0
17994180,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.2002345025539398,0.1001832634210586,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.1897213608026504,0.1054977998137474,298.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.20368093252182,0.0779203176498413,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.1705129295587539,0.1054977998137474,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.9374878406524658,0.1477171033620834,0.573226809501648,285.74853515625,285.1036682128906,293.86541748046875,292.65216064453125,293.8614501953125,298.1851806640625,285.7669372558594,1.0,0.211247056722641,1.0,1.0,0.0,1.0,-1.157771110534668,1.1577699184417725,1.168970925391477e-06,0.8738887906074524,1.0,1.0,0.0,30.86496353149414,105.0,22616.93359375,-0.0,119.45574188232422,1.0,283.1499938964844,285.3818359375,295.89129638671875,297.4381103515625,293.1499938964844,293.1499938964844,283.1499938964844,13087.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690600275993347,1.0,0.0,0.0,2.4096720218658447,2.409682035446167,3.874442597862071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.14404296875,0.0,428.2918701171875,1895.4371337890625,0.0,770.7421264648438,0.5992783904075623,1.0,0.0,3.0,1.0,0.0
17994240,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.2002345025539398,0.1001832634210586,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.1897213608026504,0.1054977998137474,298.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.20368093252182,0.0779203176498413,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.891606330871582,0.1705129295587539,0.1054977998137474,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.9374878406524658,0.1477171033620834,0.573226809501648,285.74853515625,285.1036682128906,293.86541748046875,292.65216064453125,293.8614501953125,298.1851806640625,285.7669372558594,1.0,0.211247056722641,1.0,1.0,0.0,1.0,-1.157771110534668,1.1577699184417725,1.168970925391477e-06,0.8738887906074524,1.0,1.0,0.0,30.86496353149414,105.0,22616.93359375,-0.0,119.45574188232422,1.0,283.1499938964844,285.3818359375,295.89129638671875,297.4381103515625,293.1499938964844,293.1499938964844,283.1499938964844,13087.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690600275993347,1.0,0.0,0.0,2.4096720218658447,2.409682035446167,3.874442597862071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.14404296875,0.0,428.2918701171875,1895.4371337890625,0.0,770.7421264648438,0.5992783904075623,1.0,0.0,3.0,1.0,0.0
17994300,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8985345363616943,0.2039800137281417,0.1051312386989593,298.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8985345363616943,0.1931259930133819,0.1107082590460777,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8985345363616943,0.2071481943130493,0.0817687436938285,297.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8985345363616943,0.1723428815603256,0.1107082590460777,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.9772005677223206,0.146568089723587,0.6620752215385437,285.8299255371094,285.0814514160156,293.90655517578125,292.6712341308594,293.90283203125,298.1499938964844,285.8492126464844,1.0,0.2275850027799606,1.0,1.0,0.0,1.0,-1.2523369789123535,1.2523356676101685,1.336367290605267e-06,0.9491811394691468,1.0,1.0,0.0,32.53718185424805,105.0,24246.96484375,-0.0,153.21875,1.0,283.1499938964844,285.4244689941406,295.8771667480469,297.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,14448.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876704454421997,1.0,0.0,0.0,2.531795024871826,2.531806230545044,4.277110576822453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.67724609375,0.0,496.7659912109375,1895.4371337890625,0.0,862.458984375,0.6261634230613708,1.0,0.0,3.0,1.0,0.0
17994360,298.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.9210804104804992,0.2066871374845504,0.1218692362308502,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.9210804104804992,0.1956411600112915,0.128334179520607,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.9210804104804992,0.2096370756626129,0.0947871878743171,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.9210804104804992,0.1733516007661819,0.128334179520607,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.9481353163719176,0.1450338214635849,0.6563414335250854,285.9440612792969,285.0387878417969,293.9482116699219,292.6906433105469,293.9447326660156,298.1083984375,285.96685791015625,1.0,0.2455804497003555,1.0,1.0,0.0,1.0,-1.3567724227905271,1.3567708730697632,1.5403218185383594e-06,1.0338380336761477,1.0,1.0,0.0,35.28049087524414,125.0,26001.78515625,-0.0,189.1024169921875,1.0,283.1499938964844,285.5017395019531,295.8816833496094,297.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,15545.4287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058082580566406,1.0,0.0,0.0,2.626185178756714,2.626197099685669,4.601972420914535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.69384765625,0.0,554.4243774414062,1895.4371337890625,0.0,961.6220703125,0.6518439650535583,1.0,0.0,3.0,1.0,0.0
17994420,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9559540152549744,0.2071347832679748,0.1525294184684753,297.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.9559549689292908,0.1963948011398315,0.1606212556362152,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9559540152549744,0.2103089988231659,0.1186339929699897,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.9613497853279114,0.1708675175905227,0.1632102280855178,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.9005950689315796,0.1439567357301712,0.6499661207199097,286.09149169921875,285.0152587890625,294.001708984375,292.7157287597656,293.9985046386719,298.0339050292969,286.1114501953125,1.0,0.2705517709255218,1.0,1.0,0.0,1.0,-1.4935128688812256,1.4935110807418823,1.8351690869167208e-06,1.1429179906845093,1.0,1.0,0.0,39.75739288330078,125.0,28262.490234375,-0.0,253.013671875,1.0,283.1499938964844,285.5927429199219,295.9066467285156,297.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,17043.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299000978469849,1.0,0.0,0.0,2.7497894763946533,2.749802350997925,5.04536046719295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.41455078125,0.0,636.45068359375,1895.4371337890625,0.0,1107.6031494140625,0.6790326237678528,1.0,0.0,3.0,1.0,0.0
17994480,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.9950723648071288,0.2052089869976043,0.1859147548675537,297.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.980510950088501,0.1945271790027618,0.1854798644781112,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.9743374586105348,0.2090582847595214,0.1341858059167862,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.935443639755249,0.1700533330440521,0.1620046198368072,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8795226216316223,0.1436820179224014,0.6483010053634644,286.1820373535156,284.9898376464844,294.0328674316406,292.7304077148437,294.0298156738281,297.9796142578125,286.2028503417969,1.0,0.2860138714313507,1.0,1.0,0.0,1.0,-1.5786361694335938,1.5786341428756714,2.035481884377077e-06,1.2103577852249146,1.0,1.0,0.0,42.70042037963867,143.0,29572.546875,-0.0,298.9128112792969,1.0,283.1499938964844,285.6549377441406,295.923828125,297.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,17717.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644228994846344,1.0,0.0,0.0,2.803647518157959,2.803661108016968,5.244936005510681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.4375,0.0,674.585205078125,1895.4371337890625,0.0,1201.5115966796875,0.6949604153633118,1.0,0.0,3.0,1.0,0.0
17994540,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.8251793384552002,0.2018614262342453,0.1831104010343551,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.8132816553115845,0.1927673518657684,0.1841346472501754,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.8304979801177979,0.2059867978096008,0.1453952938318252,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22930908203125,0.7785033583641052,0.1696892231702804,0.1619178205728531,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.7371605634689331,0.1431142389774322,0.6496785283088684,286.2275390625,284.9703674316406,294.0901184082031,292.7574768066406,294.0870361328125,297.8829345703125,286.2166748046875,1.0,0.3093970417976379,1.0,1.0,0.0,1.0,-1.5779359340667725,1.57793390750885,2.0355009837658145e-06,1.2113372087478638,1.0,1.0,0.0,63.55376434326172,143.0,30152.84375,-0.0,357.0226745605469,1.0,283.1499938964844,285.6361694335937,295.9442749023437,297.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,19104.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692678332328796,1.0,0.0,0.0,2.911322832107544,2.911337614059448,5.655540462612407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.5625,0.0,755.3319091796875,1895.4371337890625,0.0,1377.1778564453125,0.7182891964912415,1.0,0.0,3.0,1.0,0.0
17994600,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7926976680755615,0.2018302828073501,0.182933822274208,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7804259657859802,0.1927073001861572,0.1840578913688659,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.7981694936752319,0.2058447003364563,0.1451622694730758,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7485514879226685,0.1699251681566238,0.1622931510210037,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.7096574306488037,0.1429284811019897,0.6501726508140564,286.2037353515625,284.9574279785156,294.1190490722656,292.771240234375,294.1159973144531,297.8504943847656,286.200439453125,1.0,0.3204607963562011,1.0,1.0,0.0,1.0,-1.589820384979248,1.5898183584213257,2.064560021608486e-06,1.2207767963409424,1.0,1.0,0.0,72.40601348876953,131.0,30409.24609375,-0.0,384.49798583984375,1.0,283.1499938964844,285.6173400878906,295.9352111816406,297.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,19633.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786084771156311,1.0,0.0,0.0,2.9513771533966064,2.95139217376709,5.812229346702225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01025390625,0.0,786.9385986328125,1895.4371337890625,0.0,1446.1986083984375,0.7308927178382874,1.0,0.0,3.0,1.0,0.0
17994660,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.7560717463493347,0.2034295350313186,0.1841920614242553,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7445886731147766,0.1935371160507202,0.1849201172590255,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.7605526447296143,0.2069968283176422,0.1458683907985687,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.7166000008583069,0.1709154844284057,0.1635274738073349,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.6740444898605347,0.1427805870771408,0.6514837741851807,286.16827392578125,284.95001220703125,294.1808776855469,292.80078125,294.1778259277344,297.7980041503906,286.1654968261719,1.0,0.3349940180778503,1.0,1.0,0.0,1.0,-1.5962576866149902,1.596255660057068,2.080405238302774e-06,1.2258857488632202,1.0,1.0,0.0,86.27178955078125,131.0,30817.017578125,-0.0,425.6007080078125,1.0,283.1499938964844,285.5709533691406,295.90753173828125,297.9794616699219,293.1499938964844,293.1499938964844,283.1499938964844,20928.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917012929916382,1.0,0.0,0.0,3.0471436977386475,3.047159671783448,6.195539867803745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.9658203125,0.0,866.0552368164062,1895.4371337890625,0.0,1545.88671875,0.7513432502746582,1.0,0.0,3.0,1.0,0.0
17994720,297.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.7490569353103638,0.2044817358255386,0.1851183772087097,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7374957203865051,0.1941579282283783,0.185534119606018,297.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.7531557083129883,0.2078336775302887,0.1464474648237228,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7094414830207825,0.171482428908348,0.1641420722007751,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.6663353443145752,0.1428417265415191,0.65220707654953,286.1602783203125,284.95001220703125,294.2063903808594,292.81298828125,294.2033386230469,297.7814025878906,286.1585388183594,1.0,0.3392655849456787,1.0,1.0,0.0,1.0,-1.600408673286438,1.600406527519226,2.0906650206597988e-06,1.2291817665100098,1.0,1.0,0.0,90.13429260253906,119.0,30975.478515625,-0.0,438.44189453125,1.0,283.1499938964844,285.5599365234375,295.8991394042969,297.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,21321.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949556469917297,1.0,0.0,0.0,3.075587034225464,3.0756032466888428,6.311743732112518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.353515625,0.0,890.534912109375,1895.4371337890625,0.0,1571.173583984375,0.7611536979675293,1.0,0.0,3.0,1.0,0.0
17994780,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.7391241788864136,0.2088017463684082,0.1889970302581787,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.726446270942688,0.1969186663627624,0.1881849616765976,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.7421668767929077,0.2113972902297973,0.1489431709051132,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.6973263025283813,0.1738254576921463,0.1664971560239792,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.6532536745071411,0.1434311866760254,0.6555614471435547,286.1385803222656,284.95001220703125,294.2945556640625,292.8554992675781,294.29150390625,297.7352600097656,286.1383972167969,1.0,0.3489428162574768,1.0,1.0,0.0,1.0,-1.618094563484192,1.61809241771698,2.1347595975385047e-06,1.243242621421814,1.0,1.0,0.0,98.24147033691406,107.0,31607.1640625,-0.0,470.8775329589844,1.0,283.1499938964844,285.5233154296875,295.8949279785156,298.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,22861.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702134907245636,1.0,0.0,0.0,3.184758186340332,3.1847755908966064,6.767780291738745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.46044921875,0.0,988.7725830078124,1895.4371337890625,0.0,1627.64208984375,0.7877856492996216,1.0,0.0,3.0,1.0,0.0
17994840,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.7391241788864136,0.2088017463684082,0.1889970302581787,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.726446270942688,0.1969186663627624,0.1881849616765976,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.7421668767929077,0.2113972902297973,0.1489431709051132,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.6973263025283813,0.1738254576921463,0.1664971560239792,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.6532536745071411,0.1434311866760254,0.6555614471435547,286.1385803222656,284.95001220703125,294.2945556640625,292.8554992675781,294.29150390625,297.7352600097656,286.1383972167969,1.0,0.3489428162574768,1.0,1.0,0.0,1.0,-1.618094563484192,1.61809241771698,2.1347595975385047e-06,1.243242621421814,1.0,1.0,0.0,98.24147033691406,107.0,31607.1640625,-0.0,470.8775329589844,1.0,283.1499938964844,285.5233154296875,295.8949279785156,298.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,22861.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702134907245636,1.0,0.0,0.0,3.184758186340332,3.1847755908966064,6.767780291738745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.46044921875,0.0,988.7725830078124,1895.4371337890625,0.0,1627.64208984375,0.7877856492996216,1.0,0.0,3.0,1.0,0.0
17994900,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7398304343223572,0.2112169414758682,0.1911448985338211,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7264115810394287,0.1985622495412826,0.1897118091583252,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7424374222755432,0.2134342640638351,0.1503494679927826,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.6971700191497803,0.1751766055822372,0.1677681356668472,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.6521655321121216,0.1439212709665298,0.6576995253562927,286.1325378417969,284.95001220703125,294.3388061523437,292.876953125,294.3357849121094,297.717041015625,286.1319274902344,1.0,0.3511918187141418,1.0,1.0,0.0,1.0,-1.6282871961593628,1.6282850503921509,2.1604419089271687e-06,1.2513504028320312,1.0,1.0,0.0,99.53526306152344,107.0,31957.654296875,-0.0,480.507080078125,1.0,283.1499938964844,285.5074157714844,295.9067687988281,298.027587890625,293.1499938964844,293.1499938964844,283.1499938964844,23694.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045120596885681,1.0,0.0,0.0,3.24222993850708,3.242248058319092,7.01424482940638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.92529296875,0.0,1043.2742919921875,1895.4371337890625,0.0,1646.5419921875,0.7990347743034363,1.0,0.0,3.0,1.0,0.0
17994960,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.7431093454360962,0.2137122005224228,0.1933326721191406,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.7288957834243774,0.2003032565116882,0.1912968158721923,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.7453104853630066,0.2155510038137436,0.1517873108386993,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.6997608542442322,0.1766019910573959,0.1690663695335388,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.6535439491271973,0.144503504037857,0.6600440740585327,286.1328125,284.95001220703125,294.3831481933594,292.8985595703125,294.380126953125,297.70098876953125,286.1333312988281,1.0,0.3521053194999695,1.0,1.0,0.0,1.0,-1.6389169692993164,1.6389148235321045,2.1874327558180084e-06,1.2598062753677368,1.0,1.0,0.0,99.38998413085938,95.0,32264.220703125,-0.0,486.4895935058594,1.0,283.1499938964844,285.5012512207031,295.9239196777344,298.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,24257.23046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706746518611908,1.0,0.0,0.0,3.280534267425537,3.280552864074707,7.180959755714866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.6767578125,0.0,1080.6893310546875,1895.4371337890625,0.0,1664.396728515625,0.8111963272094727,1.0,0.0,3.0,1.0,0.0
