time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.7495574355125427,0.2167573571205139,0.195972055196762,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.7342525720596313,0.202461302280426,0.1932313144207,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.7512879371643066,0.2181399911642074,0.153522789478302,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.7054562568664551,0.1783679723739624,0.170637845993042,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.6575722098350525,0.145278126001358,0.6630147099494934,286.1313781738281,284.95001220703125,294.43634033203125,292.9245910644531,294.433349609375,297.6836242675781,286.1316223144531,1.0,0.3519564568996429,1.0,1.0,0.0,1.0,-1.6519443988800049,1.6519421339035034,2.220797341578873e-06,1.2701679468154907,1.0,1.0,0.0,97.87474060058594,95.0,32679.0625,-0.0,490.141357421875,1.0,283.1499938964844,285.4887084960937,295.9490966796875,298.10760498046875,293.1499938964844,293.1499938964844,283.1499938964844,25157.361328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096116542816162,1.0,0.0,0.0,3.340846538543701,3.3408658504486084,7.447429197782185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.4794921875,0.0,1141.397216796875,1895.4371337890625,0.0,1687.4163818359375,0.823114275932312,1.0,0.0,3.0,1.0,0.0
17995080,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.7554413676261902,0.2188104838132858,0.1977298557758331,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.7392790913581848,0.2039307206869125,0.1945284157991409,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.7568572759628296,0.2198852598667144,0.1546765118837356,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.7107488512992859,0.1795717477798462,0.1716866046190261,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.6617234349250793,0.1458324342966079,0.665056049823761,286.1347961425781,284.95001220703125,294.4718322753906,292.9420471191406,294.4688415527344,297.673095703125,286.1357116699219,1.0,0.3511557281017303,1.0,1.0,0.0,1.0,-1.6607091426849363,1.660706877708435,2.243421931780176e-06,1.277138113975525,1.0,1.0,0.0,96.11763763427734,83.0,32923.94921875,-0.0,490.52838134765625,1.0,283.1499938964844,285.4867858886719,295.9666748046875,298.1393737792969,293.1499938964844,293.1499938964844,283.1499938964844,25564.15234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115955948829651,1.0,0.0,0.0,3.367748737335205,3.3677682876586914,7.567852549072995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.84375,0.0,1169.193115234375,1895.4371337890625,0.0,1703.4371337890625,0.8325410485267639,1.0,0.0,3.0,1.0,0.0
17995140,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.7751210331916809,0.2239517569541931,0.2020855396986007,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.7564176321029663,0.2076335102319717,0.1977521330118179,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.775698721408844,0.2242461442947387,0.1575235277414322,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7269684076309204,0.1826102286577224,0.1742851287126541,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.6765244007110596,0.1472802013158798,0.6702054738998413,286.140869140625,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.64923095703125,286.1420288085937,1.0,0.3475085198879242,1.0,1.0,0.0,1.0,-1.6825281381607056,1.6825257539749146,2.300359028595267e-06,1.294482946395874,1.0,1.0,0.0,90.02013397216797,71.0,33578.51171875,-0.0,486.5203857421875,1.0,283.1499938964844,285.4765930175781,296.0122375488281,298.2239685058594,293.1499938964844,293.1499938964844,283.1499938964844,26818.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169368267059326,1.0,0.0,0.0,3.449382781982422,3.4494032859802246,7.93918786712311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.9326171875,0.0,1256.294677734375,1895.4371337890625,0.0,1746.892333984375,0.8525387644767761,1.0,0.0,3.0,1.0,0.0
17995200,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.7751210331916809,0.2239517569541931,0.2020855396986007,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.7564176321029663,0.2076335102319717,0.1977521330118179,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.775698721408844,0.2242461442947387,0.1575235277414322,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7269684076309204,0.1826102286577224,0.1742851287126541,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.6765244007110596,0.1472802013158798,0.6702054738998413,286.140869140625,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.64923095703125,286.1420288085937,1.0,0.3475085198879242,1.0,1.0,0.0,1.0,-1.6825281381607056,1.6825257539749146,2.300359028595267e-06,1.294482946395874,1.0,1.0,0.0,90.02013397216797,71.0,33578.51171875,-0.0,486.5203857421875,1.0,283.1499938964844,285.4765930175781,296.0122375488281,298.2239685058594,293.1499938964844,293.1499938964844,283.1499938964844,26818.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169368267059326,1.0,0.0,0.0,3.449382781982422,3.4494032859802246,7.93918786712311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.9326171875,0.0,1256.294677734375,1895.4371337890625,0.0,1746.892333984375,0.8525387644767761,1.0,0.0,3.0,1.0,0.0
17995260,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.80287766456604,0.229065865278244,0.2063600718975067,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.7815755605697632,0.2113275676965713,0.200911059975624,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.802520215511322,0.2285592705011367,0.1602936834096908,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7491381764411926,0.1856484413146972,0.176824152469635,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.6983886361122131,0.1487669497728347,0.6752622723579407,286.1496276855469,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6281433105469,286.1509094238281,1.0,0.3419681787490845,1.0,1.0,0.0,1.0,-1.703899383544922,1.7038969993591309,2.356976892770035e-06,1.311461091041565,1.0,1.0,0.0,82.04491424560547,59.0,34222.22265625,-0.0,476.6112060546875,1.0,283.1499938964844,285.4693603515625,296.0569152832031,298.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,28027.61328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224612236022949,1.0,0.0,0.0,3.5262820720672607,3.52630352973938,8.297120075440034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.7041015625,0.0,1342.2041015625,1895.4371337890625,0.0,1792.3193359375,0.8713935017585754,1.0,0.0,3.0,1.0,0.0
17995320,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.80287766456604,0.229065865278244,0.2063600718975067,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.7815755605697632,0.2113275676965713,0.200911059975624,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.802520215511322,0.2285592705011367,0.1602936834096908,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7491381764411926,0.1856484413146972,0.176824152469635,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.6983886361122131,0.1487669497728347,0.6752622723579407,286.1496276855469,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6281433105469,286.1509094238281,1.0,0.3419681787490845,1.0,1.0,0.0,1.0,-1.703899383544922,1.7038969993591309,2.356976892770035e-06,1.311461091041565,1.0,1.0,0.0,82.04491424560547,59.0,34222.22265625,-0.0,476.6112060546875,1.0,283.1499938964844,285.4693603515625,296.0569152832031,298.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,28027.61328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224612236022949,1.0,0.0,0.0,3.5262820720672607,3.52630352973938,8.297120075440034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.7041015625,0.0,1342.2041015625,1895.4371337890625,0.0,1792.3193359375,0.8713935017585754,1.0,0.0,3.0,1.0,0.0
17995380,297.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.8378856182098389,0.2341118305921554,0.210535854101181,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8163667321205139,0.2149657756090164,0.203978955745697,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.8366369009017944,0.2327837646007537,0.1629727482795715,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.781528115272522,0.1886447370052337,0.179284393787384,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7270475625991821,0.1502422988414764,0.6800920367240906,286.1597900390625,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.6091003417969,286.1611022949219,1.0,0.3351034224033355,1.0,1.0,0.0,1.0,-1.7245665788650513,1.7245641946792605,2.412523826933466e-06,1.3278666734695437,1.0,1.0,0.0,72.85501861572266,47.0,34852.65234375,-0.0,462.3920593261719,1.0,283.1499938964844,285.4638977050781,296.100341796875,298.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,29205.2265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278955578804016,1.0,0.0,0.0,3.599600076675415,3.5996224880218506,8.645732805234729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.8388671875,0.0,1427.6781005859375,1895.4371337890625,0.0,1837.4664306640625,0.8893823027610779,1.0,0.0,3.0,1.0,0.0
17995440,297.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.8378856182098389,0.2341118305921554,0.210535854101181,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8163667321205139,0.2149657756090164,0.203978955745697,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.8366369009017944,0.2327837646007537,0.1629727482795715,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.781528115272522,0.1886447370052337,0.179284393787384,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7270475625991821,0.1502422988414764,0.6800920367240906,286.1597900390625,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.6091003417969,286.1611022949219,1.0,0.3351034224033355,1.0,1.0,0.0,1.0,-1.7245665788650513,1.7245641946792605,2.412523826933466e-06,1.3278666734695437,1.0,1.0,0.0,72.85501861572266,47.0,34852.65234375,-0.0,462.3920593261719,1.0,283.1499938964844,285.4638977050781,296.100341796875,298.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,29205.2265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278955578804016,1.0,0.0,0.0,3.599600076675415,3.5996224880218506,8.645732805234729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.8388671875,0.0,1427.6781005859375,1895.4371337890625,0.0,1837.4664306640625,0.8893823027610779,1.0,0.0,3.0,1.0,0.0
17995500,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.8604772090911865,0.2366012632846832,0.2125844657421112,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.8371134996414185,0.216755524277687,0.2054753303527832,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.8586457967758179,0.2348554581403732,0.1642765998840332,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.8031830787658691,0.1901193708181381,0.1804823130369186,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.7445050477981567,0.1509660631418228,0.6823990941047668,286.1634826660156,284.95001220703125,294.7776794433594,293.0951538085937,294.7749328613281,297.60015869140625,286.1641540527344,1.0,0.3312971889972687,1.0,1.0,0.0,1.0,-1.7345976829528809,1.7345951795578003,2.439764102746267e-06,1.3358240127563477,1.0,1.0,0.0,67.94242858886719,47.0,35183.22265625,-0.0,454.0126647949219,1.0,283.1499938964844,285.4585266113281,296.1219482421875,298.431640625,293.1499938964844,293.1499938964844,283.1499938964844,29914.421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305591702461243,1.0,0.0,0.0,3.643042802810669,3.643065690994263,8.855678856889426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.70361328125,0.0,1479.99560546875,1895.4371337890625,0.0,1859.7564697265625,0.897240936756134,1.0,0.0,3.0,1.0,0.0
17995560,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.8894423842430115,0.2390649616718292,0.2146027535200119,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17059326171875,0.8633474111557007,0.2185219675302505,0.2069428563117981,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.8869537115097046,0.2368964999914169,0.1655536592006683,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8281478881835938,0.1915749907493591,0.1816554814577102,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.7670820355415344,0.151676595211029,0.6846173405647278,286.17071533203125,284.95001220703125,294.8201904296875,293.1169128417969,294.8174743652344,297.59161376953125,286.1719970703125,1.0,0.3272766768932342,1.0,1.0,0.0,1.0,-1.7443889379501345,1.7443865537643433,2.466529394951067e-06,1.3435871601104736,1.0,1.0,0.0,62.85960388183594,35.0,35467.734375,-0.0,444.8750305175781,1.0,283.1499938964844,285.45965576171875,296.14288330078125,298.4703063964844,293.1499938964844,293.1499938964844,283.1499938964844,30355.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733104407787323,1.0,0.0,0.0,3.6697981357574463,3.669821262359619,8.986232273855421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.23876953125,0.0,1512.843994140625,1895.4371337890625,0.0,1881.1524658203125,0.9066162109375,1.0,0.0,3.0,1.0,0.0
17995620,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.9810178279876708,0.2439132034778595,0.2185587733983993,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.951298713684082,0.2219849824905395,0.209800899028778,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.9776285886764526,0.2408887296915054,0.1680370867252349,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.904923677444458,0.1944282501935959,0.1839359402656555,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8364681601524353,0.1530545204877853,0.6888095736503601,286.1815795898437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5752868652344,286.182861328125,1.0,0.3187600374221802,1.0,1.0,0.0,1.0,-1.7633248567581177,1.763322353363037,2.518783048799378e-06,1.3585890531539917,1.0,1.0,0.0,52.335205078125,53.0,36068.25390625,-0.0,424.8000793457031,1.0,283.1499938964844,285.4558410644531,296.1849060058594,298.5491638183594,293.1499938964844,293.1499938964844,283.1499938964844,31495.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380727529525757,1.0,0.0,0.0,3.7380874156951904,3.73811149597168,9.32378441120818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9892578125,0.0,1598.880859375,1895.4371337890625,0.0,1923.1839599609373,0.9233860373497008,1.0,0.0,3.0,1.0,0.0
17995680,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.9810178279876708,0.2439132034778595,0.2185587733983993,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.951298713684082,0.2219849824905395,0.209800899028778,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.9776285886764526,0.2408887296915054,0.1680370867252349,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.904923677444458,0.1944282501935959,0.1839359402656555,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8364681601524353,0.1530545204877853,0.6888095736503601,286.1815795898437,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5752868652344,286.182861328125,1.0,0.3187600374221802,1.0,1.0,0.0,1.0,-1.7633248567581177,1.763322353363037,2.518783048799378e-06,1.3585890531539917,1.0,1.0,0.0,52.335205078125,53.0,36068.25390625,-0.0,424.8000793457031,1.0,283.1499938964844,285.4558410644531,296.1849060058594,298.5491638183594,293.1499938964844,293.1499938964844,283.1499938964844,31495.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380727529525757,1.0,0.0,0.0,3.7380874156951904,3.73811149597168,9.32378441120818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9892578125,0.0,1598.880859375,1895.4371337890625,0.0,1923.1839599609373,0.9233860373497008,1.0,0.0,3.0,1.0,0.0
17995740,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.994632363319397,0.2492703944444656,0.2178917825222015,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.9737752676010132,0.2253091633319854,0.2129098623991012,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.9964078664779664,0.2447185665369033,0.1706934720277786,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9282877445220948,0.1971591562032699,0.1864827424287796,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.8530347943305969,0.154336541891098,0.6943677663803101,286.1893615722656,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5615539550781,286.1905822753906,1.0,0.3204716444015503,1.0,1.0,0.0,1.0,-1.7794917821884155,1.7794891595840454,2.5638453280407703e-06,1.3713384866714478,1.0,1.0,0.0,51.03582000732422,71.0,36622.6328125,-0.0,430.503662109375,1.0,283.1499938964844,285.45001220703125,296.2260131835937,298.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,32631.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427402138710022,1.0,0.0,0.0,3.804875373840332,3.8049004077911377,9.659934221417643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5546875,0.0,1686.1224365234375,1895.4371337890625,0.0,1962.980224609375,0.939788579940796,1.0,0.0,3.0,1.0,0.0
17995800,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.994632363319397,0.2492703944444656,0.2178917825222015,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.9737752676010132,0.2253091633319854,0.2129098623991012,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.9964078664779664,0.2447185665369033,0.1706934720277786,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9282877445220948,0.1971591562032699,0.1864827424287796,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.8530347943305969,0.154336541891098,0.6943677663803101,286.1893615722656,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5615539550781,286.1905822753906,1.0,0.3204716444015503,1.0,1.0,0.0,1.0,-1.7794917821884155,1.7794891595840454,2.5638453280407703e-06,1.3713384866714478,1.0,1.0,0.0,51.03582000732422,71.0,36622.6328125,-0.0,430.503662109375,1.0,283.1499938964844,285.45001220703125,296.2260131835937,298.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,32631.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427402138710022,1.0,0.0,0.0,3.804875373840332,3.8049004077911377,9.659934221417643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5546875,0.0,1686.1224365234375,1895.4371337890625,0.0,1962.980224609375,0.939788579940796,1.0,0.0,3.0,1.0,0.0
17995860,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.9902905225753784,0.2537217438220978,0.2276265025138855,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.9590876698493958,0.2286048233509063,0.216143399477005,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.9849047064781188,0.2486373782157898,0.1735565364360809,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9118690490722656,0.1998767107725143,0.1891669332981109,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.8389014601707458,0.1555391550064087,0.7001466751098633,286.2113342285156,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5472717285156,286.2168273925781,1.0,0.328942596912384,1.0,1.0,0.0,1.0,-1.8178844451904297,1.81788182258606,2.672263462955016e-06,1.4012210369110107,1.0,1.0,0.0,53.80104064941406,89.0,37476.8671875,-0.0,460.3419799804688,1.0,283.1499938964844,285.4607849121094,296.2673034667969,298.704833984375,293.1499938964844,293.1499938964844,283.04998779296875,33760.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470720410346985,1.0,0.0,0.0,3.870167016983032,3.870192766189575,9.994307674787706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.75732421875,0.0,1774.42236328125,1895.4371337890625,0.0,2000.174560546875,0.9548259973526,1.0,0.0,3.0,1.0,0.0
17995920,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.9902905225753784,0.2537217438220978,0.2276265025138855,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.9590876698493958,0.2286048233509063,0.216143399477005,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.9849047064781188,0.2486373782157898,0.1735565364360809,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.9118690490722656,0.1998767107725143,0.1891669332981109,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.8389014601707458,0.1555391550064087,0.7001466751098633,286.2113342285156,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5472717285156,286.2168273925781,1.0,0.328942596912384,1.0,1.0,0.0,1.0,-1.8178844451904297,1.81788182258606,2.672263462955016e-06,1.4012210369110107,1.0,1.0,0.0,53.80104064941406,89.0,37476.8671875,-0.0,460.3419799804688,1.0,283.1499938964844,285.4607849121094,296.2673034667969,298.704833984375,293.1499938964844,293.1499938964844,283.04998779296875,33760.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470720410346985,1.0,0.0,0.0,3.870167016983032,3.870192766189575,9.994307674787706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.75732421875,0.0,1774.42236328125,1895.4371337890625,0.0,2000.174560546875,0.9548259973526,1.0,0.0,3.0,1.0,0.0
17995980,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.9189252257347108,0.2574748992919922,0.2313234508037567,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8852513432502747,0.2314260303974151,0.2192767709493637,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.9114093780517578,0.2517754435539245,0.1760731190443039,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.8467021584510803,0.2021470516920089,0.191776230931282,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7795535922050476,0.1564256846904754,0.7064581513404846,286.1601257324219,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.528076171875,286.1611328125,1.0,0.3410950303077698,1.0,1.0,0.0,1.0,-1.8302823305130005,1.8302795886993408,2.708574356802273e-06,1.4114104509353638,1.0,1.0,0.0,63.938621520996094,107.0,38323.8671875,-0.0,502.2446899414063,1.0,283.0510559082031,285.3846740722656,296.3276062011719,298.83984375,293.1499938964844,293.1499938964844,282.75,34719.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756697952747345,1.0,0.0,0.0,3.924741506576538,3.9247679710388175,1.027815983434266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.00634765625,0.0,1850.551025390625,1895.4371337890625,0.0,2083.673095703125,0.9661400318145752,1.0,0.0,3.0,1.0,0.0
17996040,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.9189252257347108,0.2574748992919922,0.2313234508037567,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8852513432502747,0.2314260303974151,0.2192767709493637,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.9114093780517578,0.2517754435539245,0.1760731190443039,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.8467021584510803,0.2021470516920089,0.191776230931282,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7795535922050476,0.1564256846904754,0.7064581513404846,286.1601257324219,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.528076171875,286.1611328125,1.0,0.3410950303077698,1.0,1.0,0.0,1.0,-1.8302823305130005,1.8302795886993408,2.708574356802273e-06,1.4114104509353638,1.0,1.0,0.0,63.938621520996094,107.0,38323.8671875,-0.0,502.2446899414063,1.0,283.0510559082031,285.3846740722656,296.3276062011719,298.83984375,293.1499938964844,293.1499938964844,282.75,34719.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756697952747345,1.0,0.0,0.0,3.924741506576538,3.9247679710388175,1.027815983434266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.00634765625,0.0,1850.551025390625,1895.4371337890625,0.0,2083.673095703125,0.9661400318145752,1.0,0.0,3.0,1.0,0.0
17996100,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.8900372385978699,0.2591854929924011,0.2331752330064773,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.8586543202400208,0.23263780772686,0.2207394540309906,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.8831169009208679,0.2531409859657287,0.177268385887146,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.8228790163993835,0.2031039297580719,0.1929892301559448,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7555528283119202,0.1566976457834243,0.7091044187545776,286.02850341796875,284.95001220703125,295.1781921386719,293.3066711425781,295.17596435546875,297.51776123046875,286.01092529296875,1.0,0.348350465297699,1.0,1.0,0.0,1.0,-1.8403329849243164,1.8403302431106567,2.737777094807825e-06,1.4193410873413086,1.0,1.0,0.0,69.86154174804688,107.0,39550.90234375,-0.0,527.439697265625,1.0,282.79217529296875,285.2077331542969,296.3925476074219,299.0506591796875,293.1499938964844,293.1499938964844,282.75,35009.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767602264881134,1.0,0.0,0.0,3.941120862960816,3.941147565841675,1.0364127547290991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.31982421875,0.0,1873.8170166015625,1895.4371337890625,0.0,2179.576171875,0.9700378179550172,1.0,0.0,3.0,1.0,0.0
17996160,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.8645489811897278,0.2606420814990997,0.2348116934299469,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.835091233253479,0.2336355894804,0.2220233529806137,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.8577436208724976,0.2542704045772552,0.1783123016357422,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685974121094,0.7996866703033447,0.2038663327693939,0.1940446197986602,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7343626618385315,0.1567905843257904,0.7110952138900757,285.9684143066406,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.505615234375,285.968017578125,1.0,0.3560581803321838,1.0,1.0,0.0,1.0,-1.8487528562545776,1.848750114440918,2.7623968890111428e-06,1.4259943962097168,1.0,1.0,0.0,76.61237335205078,110.0,39839.66796875,-0.0,554.383056640625,1.0,282.754150390625,285.1634521484375,296.3929443359375,299.0267944335937,293.1499938964844,293.1499938964844,282.45001220703125,35234.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733590006828308,1.0,0.0,0.0,3.953730821609497,3.953757762908936,1.0430557040308486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3603515625,0.0,1891.861328125,1895.4371337890625,0.0,2230.724365234375,0.9730377197265624,1.0,0.0,3.0,1.0,0.0
17996220,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.8385212421417236,0.2628319859504699,0.2372478395700454,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8100385069847107,0.2350464314222335,0.2238401025533676,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.8317606449127197,0.2558901011943817,0.179806649684906,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.7734683156013489,0.2048919200897216,0.1954880952835083,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7109326124191284,0.1566601395606994,0.7127309441566467,285.77557373046875,284.95001220703125,295.2756042480469,293.3613586425781,295.2735595703125,297.4828491210937,285.7732849121094,1.0,0.3658940494060516,1.0,1.0,0.0,1.0,-1.8593555688858032,1.859352707862854,2.7936143851547968e-06,1.4343950748443604,1.0,1.0,0.0,85.8970718383789,110.0,41181.375,-0.0,591.1318969726562,1.0,282.4609069824219,284.9441223144531,296.42608642578125,299.15789794921875,293.1499938964844,293.1499938964844,282.45001220703125,35513.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868527173995972,1.0,0.0,0.0,3.9693448543548575,3.969371795654297,1.0513102779441397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.978515625,0.0,1914.3636474609373,1895.4371337890625,0.0,2351.879638671875,0.9767519235610962,1.0,0.0,3.0,1.0,0.0
17996280,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.8357714414596558,0.2631416320800781,0.2375534474849701,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8071324825286865,0.2352334409952163,0.2240574806928634,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.8289821743965149,0.2561100423336029,0.1799872666597366,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.7706261873245239,0.2050239741802215,0.1956548690795898,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7080660462379456,0.1566245406866073,0.7127842307090759,285.7725524902344,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.47967529296875,285.77117919921875,1.0,0.3671064376831054,1.0,1.0,0.0,1.0,-1.860465288162232,1.8604624271392824,2.796888338707504e-06,1.4352704286575315,1.0,1.0,0.0,87.05994415283203,98.0,41231.6171875,-0.0,595.6070556640625,1.0,282.45721435546875,284.9410400390625,296.42095947265625,299.1479797363281,293.1499938964844,293.1499938964844,282.1499938964844,35542.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787238359451294,1.0,0.0,0.0,3.971009969711304,3.971037149429321,1.0521926014916971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.0478515625,0.0,1916.774169921875,1895.4371337890625,0.0,2355.365966796875,0.9771480560302734,1.0,0.0,3.0,1.0,0.0
17996340,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.8293130397796631,0.2652290165424347,0.239636555314064,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7995501756668091,0.2364319711923599,0.2254102677106857,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8219876289367676,0.2575246095657348,0.1811414808034896,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.7632627487182617,0.2058142572641372,0.1966153085231781,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.6992617249488831,0.156113862991333,0.7114843726158142,285.56591796875,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4529113769531,285.564453125,1.0,0.3704559504985809,1.0,1.0,0.0,1.0,-1.8655736446380613,1.8655707836151123,2.8120614388171816e-06,1.439353108406067,1.0,1.0,0.0,90.583251953125,86.0,42503.69921875,0.0,610.4619140625,1.0,282.1572570800781,284.7112121582031,296.4459228515625,299.2515563964844,293.1499938964844,293.1499938964844,281.8500061035156,35728.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984516024589539,1.0,0.0,0.0,3.981337308883667,3.981364488601685,1.0576724207567167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.51513671875,0.0,1931.7677001953125,1895.4371337890625,0.0,2457.276611328125,0.979604423046112,1.0,0.0,3.0,1.0,0.0
17996400,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.8293130397796631,0.2652290165424347,0.239636555314064,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.7995501756668091,0.2364319711923599,0.2254102677106857,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8219876289367676,0.2575246095657348,0.1811414808034896,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.7632627487182617,0.2058142572641372,0.1966153085231781,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.6992617249488831,0.156113862991333,0.7114843726158142,285.56591796875,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4529113769531,285.564453125,1.0,0.3704559504985809,1.0,1.0,0.0,1.0,-1.8655736446380613,1.8655707836151123,2.8120614388171816e-06,1.439353108406067,1.0,1.0,0.0,90.583251953125,86.0,42503.69921875,0.0,610.4619140625,1.0,282.1572570800781,284.7112121582031,296.4459228515625,299.2515563964844,293.1499938964844,293.1499938964844,281.8500061035156,35728.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984516024589539,1.0,0.0,0.0,3.981337308883667,3.981364488601685,1.0576724207567167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.51513671875,0.0,1931.7677001953125,1895.4371337890625,0.0,2457.276611328125,0.979604423046112,1.0,0.0,3.0,1.0,0.0
17996460,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.8350287079811096,0.2670324742794037,0.241258442401886,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.8048216104507446,0.2373574078083038,0.2262844294309616,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8270278573036194,0.2586470544338226,0.1819273829460144,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7678346633911133,0.2063676416873932,0.1971291750669479,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.7019003629684448,0.1553880125284195,0.7081608772277832,285.35028076171875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.42681884765625,285.3489074707031,1.0,0.3688010275363922,1.0,1.0,0.0,1.0,-1.8661434650421145,1.866140604019165,2.8137992558185942e-06,1.4398391246795654,1.0,1.0,0.0,89.0218734741211,74.0,43691.765625,0.0,605.9132690429688,1.0,281.8539428710937,284.4742431640625,296.47686767578125,299.3558959960937,293.1499938964844,293.1499938964844,281.54998779296875,35838.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077557682991028,1.0,0.0,0.0,3.9874684810638414,3.98749589920044,1.0609326182020595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.35498046875,0.0,1940.706298828125,1895.4371337890625,0.0,2542.541748046875,0.9810627698898317,1.0,0.0,3.0,1.0,0.0
17996520,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.8350287079811096,0.2670324742794037,0.241258442401886,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.8048216104507446,0.2373574078083038,0.2262844294309616,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8270278573036194,0.2586470544338226,0.1819273829460144,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7678346633911133,0.2063676416873932,0.1971291750669479,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.7019003629684448,0.1553880125284195,0.7081608772277832,285.35028076171875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.42681884765625,285.3489074707031,1.0,0.3688010275363922,1.0,1.0,0.0,1.0,-1.8661434650421145,1.866140604019165,2.8137992558185942e-06,1.4398391246795654,1.0,1.0,0.0,89.0218734741211,74.0,43691.765625,0.0,605.9132690429688,1.0,281.8539428710937,284.4742431640625,296.47686767578125,299.3558959960937,293.1499938964844,293.1499938964844,281.54998779296875,35838.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077557682991028,1.0,0.0,0.0,3.9874684810638414,3.98749589920044,1.0609326182020595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.35498046875,0.0,1940.706298828125,1895.4371337890625,0.0,2542.541748046875,0.9810627698898317,1.0,0.0,3.0,1.0,0.0
17996580,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8495681881904602,0.2685492932796478,0.2424941509962082,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8185063600540161,0.2380331456661224,0.2267883569002151,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.840603768825531,0.2595071196556091,0.1824283152818679,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7810236215591431,0.206717774271965,0.1973148733377456,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7124087810516357,0.1544886380434036,0.7034125328063965,285.13916015625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4013977050781,285.1372375488281,1.0,0.3637273013591766,1.0,1.0,0.0,1.0,-1.8633569478988647,1.863354206085205,2.8055960683559533e-06,1.437671780586243,1.0,1.0,0.0,84.18880462646484,62.0,44799.40625,0.0,588.5678100585938,1.0,281.55712890625,284.2425231933594,296.5067749023437,299.4524841308594,293.1499938964844,293.1499938964844,281.25,35903.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815508246421814,1.0,0.0,0.0,3.991119623184204,3.991147041320801,1.0628764357534235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.953125,0.0,1946.0421142578125,1895.4371337890625,0.0,2614.008056640625,0.9819311499595642,1.0,0.0,3.0,1.0,0.0
17996640,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8495681881904602,0.2685492932796478,0.2424941509962082,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8185063600540161,0.2380331456661224,0.2267883569002151,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.840603768825531,0.2595071196556091,0.1824283152818679,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7810236215591431,0.206717774271965,0.1973148733377456,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7124087810516357,0.1544886380434036,0.7034125328063965,285.13916015625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4013977050781,285.1372375488281,1.0,0.3637273013591766,1.0,1.0,0.0,1.0,-1.8633569478988647,1.863354206085205,2.8055960683559533e-06,1.437671780586243,1.0,1.0,0.0,84.18880462646484,62.0,44799.40625,0.0,588.5678100585938,1.0,281.55712890625,284.2425231933594,296.5067749023437,299.4524841308594,293.1499938964844,293.1499938964844,281.25,35903.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815508246421814,1.0,0.0,0.0,3.991119623184204,3.991147041320801,1.0628764357534235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.953125,0.0,1946.0421142578125,1895.4371337890625,0.0,2614.008056640625,0.9819311499595642,1.0,0.0,3.0,1.0,0.0
17996700,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8604658246040344,0.2692542374134063,0.2430369257926941,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8281634449958801,0.2383158653974533,0.226952388882637,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8508330583572388,0.2598845064640045,0.1826178133487701,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7909746766090393,0.2068523913621902,0.1973335146903991,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7200682759284973,0.1540055274963379,0.700707197189331,284.9884338378906,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3895263671875,284.9696655273437,1.0,0.3602429330348968,1.0,1.0,0.0,1.0,-1.861207365989685,1.8612046241760247,2.7992525701847626e-06,1.4359818696975708,1.0,1.0,0.0,80.87330627441406,62.0,45787.55078125,0.0,576.530517578125,1.0,281.2939758300781,284.0533752441406,296.5488586425781,299.61163330078125,293.1499938964844,293.1499938964844,281.25,35931.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214113712310791,1.0,0.0,0.0,3.992274761199951,3.992302179336548,1.0634917089191731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.76953125,0.0,1947.79052734375,1895.4371337890625,0.0,2668.649658203125,0.9822022318840028,1.0,0.0,3.0,1.0,0.0
17996760,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8738613128662109,0.2698522806167602,0.2434483170509338,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8398401141166687,0.2385205030441284,0.2270168513059616,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8634995222091675,0.2601720094680786,0.182722732424736,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8030672669410706,0.2069208174943924,0.1972668021917343,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7291260361671448,0.1534690409898758,0.6976733207702637,284.9248352050781,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3773193359375,284.9242553710937,1.0,0.3562508821487427,1.0,1.0,0.0,1.0,-1.8581825494766235,1.858179807662964,2.790345206449274e-06,1.4336072206497192,0.964408278465271,0.964408278465271,0.0,77.16524505615234,50.0,45789.08984375,0.0,562.6671752929688,1.0,281.2559509277344,284.01287841796875,296.54296875,299.5526428222656,293.1499938964844,293.1499938964844,280.95001220703125,37040.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224471807479858,1.0,0.0,0.0,3.969651222229004,3.9696786403656006,1.051472736435244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9326171875,0.0,1927.1881103515625,1895.4371337890625,0.0,2678.25537109375,0.9774343371391296,1.0,0.0,3.0,1.0,0.0
17996820,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.91213458776474,0.2711880803108215,0.2442628443241119,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8736538887023926,0.2390251904726028,0.2271127998828888,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8998914957046509,0.2608700692653656,0.1829183250665664,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8343713283538818,0.2071464955806732,0.1971044391393661,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7551349401473999,0.1524721682071685,0.691459596157074,284.8420715332031,284.95001220703125,295.6021423339844,293.5621032714844,295.60028076171875,297.3563232421875,284.8544311523437,1.0,0.3470963537693023,1.0,1.0,0.0,1.0,-1.8518537282943728,1.851850986480713,2.7717035209207097e-06,1.4285959005355835,0.834902286529541,0.834902286529541,0.0,68.66490173339844,38.0,45979.0078125,0.0,531.4649047851562,1.0,280.9562683105469,283.9520874023437,296.5661926269531,299.5883483886719,293.1499938964844,293.1499938964844,281.25,44175.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263994455337524,1.0,0.0,0.0,3.6566922664642334,3.656717777252197,8.922162919589027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.20166015625,0.0,1601.9073486328125,1895.4371337890625,0.0,2714.9541015625,0.9136204123497008,1.0,0.0,3.0,1.0,0.0
17996880,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.91213458776474,0.2711880803108215,0.2442628443241119,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8736538887023926,0.2390251904726028,0.2271127998828888,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8998914957046509,0.2608700692653656,0.1829183250665664,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8343713283538818,0.2071464955806732,0.1971044391393661,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7551349401473999,0.1524721682071685,0.691459596157074,284.8420715332031,284.95001220703125,295.6021423339844,293.5621032714844,295.60028076171875,297.3563232421875,284.8544311523437,1.0,0.3470963537693023,1.0,1.0,0.0,1.0,-1.8518537282943728,1.851850986480713,2.7717035209207097e-06,1.4285959005355835,0.834902286529541,0.834902286529541,0.0,68.66490173339844,38.0,45979.0078125,0.0,531.4649047851562,1.0,280.9562683105469,283.9520874023437,296.5661926269531,299.5883483886719,293.1499938964844,293.1499938964844,281.25,44175.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263994455337524,1.0,0.0,0.0,3.6566922664642334,3.656717777252197,8.922162919589027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.20166015625,0.0,1601.9073486328125,1895.4371337890625,0.0,2714.9541015625,0.9136204123497008,1.0,0.0,3.0,1.0,0.0
