time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9482567310333252,0.2726617455482483,0.2450803816318512,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9037842750549316,0.2398104071617126,0.2274182885885238,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9341559410095216,0.2618676126003265,0.1832603961229324,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8611166477203369,0.2077182829380035,0.1972335129976272,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.779175877571106,0.1522776037454605,0.6888010501861572,285.0293273925781,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3514404296875,285.03912353515625,1.0,0.3415099382400512,1.0,1.0,0.0,1.0,-1.8505710363388064,1.850568175315857,2.767829755612184e-06,1.427504062652588,0.9541046619415284,0.9541046619415284,0.0,63.186790466308594,38.0,45498.01171875,0.0,513.33544921875,1.0,281.2117919921875,284.1388244628906,296.5150756835937,299.39178466796875,293.1499938964844,293.1499938964844,281.25,35104.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145908117294312,1.0,0.0,0.0,3.706778764724731,3.7068030834198,9.168253427560558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.47900390625,0.0,1590.45263671875,1895.4371337890625,0.0,2605.532470703125,0.9199557900428772,1.0,0.0,3.0,1.0,0.0
17997000,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9828764200210572,0.2739832699298858,0.2460589706897735,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9409645795822144,0.2406022846698761,0.2279245406389236,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9707180857658386,0.2628301680088043,0.1837574988603592,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8923866152763367,0.2083301693201065,0.1975723057985305,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8069035410881042,0.1522826552391052,0.6876701712608337,285.0419921875,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.3499450683594,285.0397644042969,1.0,0.3370278179645538,1.0,1.0,0.0,1.0,-1.851997971534729,1.851995229721069,2.7719399895431707e-06,1.4285731315612793,0.9892853498458862,0.9892853498458862,0.0,58.49488830566406,41.0,45709.88671875,0.0,499.4961242675781,1.0,281.2432861328125,284.13043212890625,296.5500793457031,299.4692077636719,293.1499938964844,293.1499938964844,280.95001220703125,33072.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106129765510559,1.0,0.0,0.0,3.7865357398986816,3.786560535430908,9.567035021973425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.64404296875,0.0,1667.7181396484375,1895.4371337890625,0.0,2568.83935546875,0.933919072151184,1.0,0.0,3.0,1.0,0.0
17997060,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9410147666931152,0.2776811122894287,0.2494288831949234,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8948842287063599,0.2419395744800567,0.2295110374689102,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9247711896896362,0.2651269137859344,0.1854719519615173,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8518214225769043,0.2097473740577697,0.1981703042984008,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7688593864440918,0.1517633646726608,0.6877821683883667,284.8358154296875,284.95001220703125,295.72576904296875,293.6455383300781,295.72381591796875,297.34979248046875,284.80584716796875,1.0,0.32829549908638,1.0,1.0,0.0,1.0,-1.7445473670959473,1.7445448637008667,2.467387048454839e-06,1.344045639038086,0.8343186378479004,0.8343186378479004,0.0,62.74728393554688,44.0,44688.1875,0.0,474.26861572265625,1.0,280.9564819335937,283.89312744140625,296.66485595703125,299.6792907714844,293.1499938964844,293.1499938964844,281.25,40540.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193732500076294,1.0,0.0,0.0,3.663587808609009,3.6636128425598153,8.955843782132433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.4765625,0.0,1582.4384765625,1895.4371337890625,0.0,2649.76416015625,0.9105114936828612,1.0,0.0,3.0,1.0,0.0
17997120,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9410147666931152,0.2776811122894287,0.2494288831949234,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8948842287063599,0.2419395744800567,0.2295110374689102,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9247711896896362,0.2651269137859344,0.1854719519615173,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8518214225769043,0.2097473740577697,0.1981703042984008,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7688593864440918,0.1517633646726608,0.6877821683883667,284.8358154296875,284.95001220703125,295.72576904296875,293.6455383300781,295.72381591796875,297.34979248046875,284.80584716796875,1.0,0.32829549908638,1.0,1.0,0.0,1.0,-1.7445473670959473,1.7445448637008667,2.467387048454839e-06,1.344045639038086,0.8343186378479004,0.8343186378479004,0.0,62.74728393554688,44.0,44688.1875,0.0,474.26861572265625,1.0,280.9564819335937,283.89312744140625,296.66485595703125,299.6792907714844,293.1499938964844,293.1499938964844,281.25,40540.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193732500076294,1.0,0.0,0.0,3.663587808609009,3.6636128425598153,8.955843782132433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.4765625,0.0,1582.4384765625,1895.4371337890625,0.0,2649.76416015625,0.9105114936828612,1.0,0.0,3.0,1.0,0.0
17997180,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9947901964187622,0.2850494086742401,0.2220066487789154,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9920511841773988,0.2442189455032348,0.2312724143266677,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9947901964187622,0.2697035670280456,0.172671839594841,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9473612904548644,0.2111905515193939,0.2002254575490951,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8444581031799316,0.1520267277956009,0.6851337552070618,285.05279541015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7850646972656,297.3663635253906,285.04571533203125,1.0,0.3257820904254913,1.0,1.0,0.0,1.0,-1.811878681182861,1.8118759393692017,2.655332309586811e-06,1.3967013359069824,0.9913082718849182,0.9913082718849182,0.0,52.31339263916016,64.0,45291.58203125,0.0,454.91552734375,1.0,281.24237060546875,284.1401672363281,296.6377868652344,299.53094482421875,293.1499938964844,293.1499938964844,280.95001220703125,32139.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035005927085876,1.0,0.0,0.0,3.7425363063812256,3.742560625076294,9.345990292786156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.3525390625,0.0,1608.95849609375,1895.4371337890625,0.0,2503.47314453125,0.9235106110572816,1.0,0.0,3.0,1.0,0.0
17997240,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9947901964187622,0.2850494086742401,0.2220066487789154,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9920511841773988,0.2442189455032348,0.2312724143266677,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9947901964187622,0.2697035670280456,0.172671839594841,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9473612904548644,0.2111905515193939,0.2002254575490951,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8444581031799316,0.1520267277956009,0.6851337552070618,285.05279541015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7850646972656,297.3663635253906,285.04571533203125,1.0,0.3257820904254913,1.0,1.0,0.0,1.0,-1.811878681182861,1.8118759393692017,2.655332309586811e-06,1.3967013359069824,0.9913082718849182,0.9913082718849182,0.0,52.31339263916016,64.0,45291.58203125,0.0,454.91552734375,1.0,281.24237060546875,284.1401672363281,296.6377868652344,299.53094482421875,293.1499938964844,293.1499938964844,280.95001220703125,32139.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035005927085876,1.0,0.0,0.0,3.7425363063812256,3.742560625076294,9.345990292786156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.3525390625,0.0,1608.95849609375,1895.4371337890625,0.0,2503.47314453125,0.9235106110572816,1.0,0.0,3.0,1.0,0.0
17997300,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9950694441795348,0.2882924973964691,0.2230890244245529,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9916139841079712,0.2445866465568542,0.2317471206188202,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9950694441795348,0.2715847492218017,0.1735136806964874,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9465930461883544,0.2114464938640594,0.2005399912595749,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8437163233757019,0.1520914435386657,0.6858031749725342,284.89324951171875,284.95001220703125,295.8173522949219,293.7098999023437,295.81549072265625,297.37164306640625,284.87762451171875,1.0,0.3273541033267975,1.0,1.0,0.0,1.0,-1.8179287910461424,1.8179261684417725,2.672600885489373e-06,1.4014132022857666,0.8957757949829102,0.8957757949829102,0.0,52.56648254394531,64.0,46248.76171875,0.0,458.9982299804688,1.0,280.9954833984375,283.9563903808594,296.7386474609375,299.7908020019531,293.1499938964844,293.1499938964844,280.95001220703125,35680.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106091618537903,1.0,0.0,0.0,3.7490174770355225,3.749042510986328,9.37838876780006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.4453125,0.0,1643.6898193359375,1895.4371337890625,0.0,2568.804443359375,0.9251529574394226,1.0,0.0,3.0,1.0,0.0
17997360,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9967051148414612,0.2899998426437378,0.2302224040031433,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9853358268737792,0.2449032962322235,0.2320761531591415,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9967051148414612,0.2724490463733673,0.1790618747472763,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9380969405174256,0.2116420418024063,0.200755625963211,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8371405601501465,0.1520056873559951,0.6858107447624207,284.8929443359375,284.95001220703125,295.84765625,293.7316589355469,295.8458251953125,297.3681945800781,284.90234375,1.0,0.3309735059738159,1.0,1.0,0.0,1.0,-1.8338934183120728,1.833890676498413,2.718361201914377e-06,1.413753628730774,0.8717661499977112,0.8717661499977112,0.0,53.71404266357422,84.0,46399.3203125,0.0,472.7005920410156,1.0,280.9569091796875,283.9895935058594,296.7587585449219,299.7777099609375,293.1499938964844,293.1499938964844,281.25,38997.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136271834373474,1.0,0.0,0.0,3.648160457611084,3.648185014724731,8.88057627435046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.3798828125,0.0,1553.5357666015625,1895.4371337890625,0.0,2596.63525390625,0.9071493148803712,1.0,0.0,3.0,1.0,0.0
17997420,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9990000128746032,0.2899466753005981,0.2589408755302429,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9545534253120422,0.2464404255151748,0.2334098219871521,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9861097931861876,0.27224001288414,0.1907626837491989,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.903466522693634,0.2128270119428634,0.2017882466316223,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8104740977287292,0.152112990617752,0.6866292953491211,285.1290588378906,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3463134765625,285.133056640625,1.0,0.343514621257782,1.0,1.0,0.0,1.0,-1.886304259300232,1.8863013982772827,2.8723161449306644e-06,1.454625964164734,1.0,1.0,0.0,58.69223403930664,102.0,47116.8828125,0.0,523.1961669921875,1.0,281.2431945800781,284.2003479003906,296.7637023925781,299.749267578125,293.1499938964844,293.1499938964844,280.95001220703125,32579.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067598342895508,1.0,0.0,0.0,3.8037898540496826,3.803814649581909,9.6544226835249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.587890625,0.0,1684.4254150390625,1895.4371337890625,0.0,2533.386962890625,0.9371631741523744,1.0,0.0,3.0,1.0,0.0
17997480,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9990000128746032,0.2899466753005981,0.2589408755302429,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9545534253120422,0.2464404255151748,0.2334098219871521,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9861097931861876,0.27224001288414,0.1907626837491989,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.903466522693634,0.2128270119428634,0.2017882466316223,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8104740977287292,0.152112990617752,0.6866292953491211,285.1290588378906,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3463134765625,285.133056640625,1.0,0.343514621257782,1.0,1.0,0.0,1.0,-1.886304259300232,1.8863013982772827,2.8723161449306644e-06,1.454625964164734,1.0,1.0,0.0,58.69223403930664,102.0,47116.8828125,0.0,523.1961669921875,1.0,281.2431945800781,284.2003479003906,296.7637023925781,299.749267578125,293.1499938964844,293.1499938964844,280.95001220703125,32579.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067598342895508,1.0,0.0,0.0,3.8037898540496826,3.803814649581909,9.6544226835249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.587890625,0.0,1684.4254150390625,1895.4371337890625,0.0,2533.386962890625,0.9371631741523744,1.0,0.0,3.0,1.0,0.0
17997540,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9164537191390992,0.2874494791030884,0.2596314251422882,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8696356415748596,0.2474372833967209,0.2351684272289276,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.89825439453125,0.2720955014228821,0.1910038590431213,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8297516703605652,0.2135459333658218,0.2032524049282074,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7422888875007629,0.1515539139509201,0.6878646016120911,284.928955078125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.31475830078125,284.9282531738281,1.0,0.3579512536525726,1.0,1.0,0.0,1.0,-1.8926551342010496,1.892652153968811,2.891973736041109e-06,1.4600528478622437,0.9535454511642456,0.9535454511642456,0.0,72.75226593017578,120.0,48513.65625,0.0,572.8995971679688,1.0,280.9552307128906,283.9691467285156,296.8799133300781,300.0420837402344,293.1499938964844,293.1499938964844,280.6499938964844,35379.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233458399772644,1.0,0.0,0.0,3.847885608673096,3.847911357879639,9.87955900200177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.42919921875,0.0,1759.7799072265625,1895.4371337890625,0.0,2686.59375,0.94878351688385,1.0,0.0,3.0,1.0,0.0
17997600,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9164537191390992,0.2874494791030884,0.2596314251422882,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8696356415748596,0.2474372833967209,0.2351684272289276,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.89825439453125,0.2720955014228821,0.1910038590431213,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8297516703605652,0.2135459333658218,0.2032524049282074,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7422888875007629,0.1515539139509201,0.6878646016120911,284.928955078125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.31475830078125,284.9282531738281,1.0,0.3579512536525726,1.0,1.0,0.0,1.0,-1.8926551342010496,1.892652153968811,2.891973736041109e-06,1.4600528478622437,0.9535454511642456,0.9535454511642456,0.0,72.75226593017578,120.0,48513.65625,0.0,572.8995971679688,1.0,280.9552307128906,283.9691467285156,296.8799133300781,300.0420837402344,293.1499938964844,293.1499938964844,280.6499938964844,35379.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233458399772644,1.0,0.0,0.0,3.847885608673096,3.847911357879639,9.87955900200177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.42919921875,0.0,1759.7799072265625,1895.4371337890625,0.0,2686.59375,0.94878351688385,1.0,0.0,3.0,1.0,0.0
17997660,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8570576906204224,0.2871744930744171,0.2595930993556976,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8183799386024475,0.2477747499942779,0.2361868321895599,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8424555063247681,0.2720874547958374,0.1914098411798477,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7790464758872986,0.2136738449335098,0.2040694802999496,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6961644291877747,0.1504570841789245,0.6862386465072632,284.85369873046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2934875488281,284.86578369140625,1.0,0.3732180297374725,1.0,1.0,0.0,1.0,-1.893444895744324,1.8934420347213743,2.894185627155821e-06,1.4605581760406494,0.8337976932525635,0.8337976932525635,0.0,88.82357788085938,108.0,48886.72265625,0.0,625.246337890625,1.0,280.65692138671875,283.9115600585937,296.8977355957031,300.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,42738.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332576751708984,1.0,0.0,0.0,3.5803468227386475,3.580371379852295,8.553492421015108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.21337890625,0.0,1506.5048828125,1895.4371337890625,0.0,2778.7919921875,0.8958399891853333,1.0,0.0,3.0,1.0,0.0
17997720,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8570576906204224,0.2871744930744171,0.2595930993556976,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8183799386024475,0.2477747499942779,0.2361868321895599,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8424555063247681,0.2720874547958374,0.1914098411798477,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7790464758872986,0.2136738449335098,0.2040694802999496,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6961644291877747,0.1504570841789245,0.6862386465072632,284.85369873046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2934875488281,284.86578369140625,1.0,0.3732180297374725,1.0,1.0,0.0,1.0,-1.893444895744324,1.8934420347213743,2.894185627155821e-06,1.4605581760406494,0.8337976932525635,0.8337976932525635,0.0,88.82357788085938,108.0,48886.72265625,0.0,625.246337890625,1.0,280.65692138671875,283.9115600585937,296.8977355957031,300.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,42738.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332576751708984,1.0,0.0,0.0,3.5803468227386475,3.580371379852295,8.553492421015108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.21337890625,0.0,1506.5048828125,1895.4371337890625,0.0,2778.7919921875,0.8958399891853333,1.0,0.0,3.0,1.0,0.0
17997780,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8414429426193237,0.28890460729599,0.2609913349151611,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8029796481132507,0.2489185929298401,0.2373048663139343,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8272704482078552,0.2733385264873504,0.1922509968280792,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7638779282569885,0.214506059885025,0.2049181759357452,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.68012934923172,0.1499175727367401,0.6842585206031799,285.0352478027344,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2879638671875,285.03240966796875,1.0,0.3788900673389435,1.0,1.0,0.0,1.0,-1.8961155414581297,1.8961126804351809,2.9021643968008e-06,1.4626169204711914,0.9776263236999512,0.9776263236999512,0.0,95.52931213378906,96.0,48779.171875,0.0,648.8754272460938,1.0,280.9428100585937,284.0690612792969,296.87652587890625,299.9878234863281,293.1499938964844,293.1499938964844,280.6499938964844,32622.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214543461799622,1.0,0.0,0.0,3.732309103012085,3.732333421707153,9.29498128243722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.08935546875,0.0,1600.83984375,1895.4371337890625,0.0,2669.048095703125,0.9213162660598756,1.0,0.0,3.0,1.0,0.0
17997840,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8414429426193237,0.28890460729599,0.2609913349151611,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8029796481132507,0.2489185929298401,0.2373048663139343,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8272704482078552,0.2733385264873504,0.1922509968280792,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7638779282569885,0.214506059885025,0.2049181759357452,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.68012934923172,0.1499175727367401,0.6842585206031799,285.0352478027344,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2879638671875,285.03240966796875,1.0,0.3788900673389435,1.0,1.0,0.0,1.0,-1.8961155414581297,1.8961126804351809,2.9021643968008e-06,1.4626169204711914,0.9776263236999512,0.9776263236999512,0.0,95.52931213378906,96.0,48779.171875,0.0,648.8754272460938,1.0,280.9428100585937,284.0690612792969,296.87652587890625,299.9878234863281,293.1499938964844,293.1499938964844,280.6499938964844,32622.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214543461799622,1.0,0.0,0.0,3.732309103012085,3.732333421707153,9.29498128243722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.08935546875,0.0,1600.83984375,1895.4371337890625,0.0,2669.048095703125,0.9213162660598756,1.0,0.0,3.0,1.0,0.0
17997900,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8408456444740295,0.2895002961158752,0.2617625296115875,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8022032380104065,0.2493559718132019,0.237868994474411,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.826536238193512,0.2737874984741211,0.1927015036344528,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7630866169929504,0.2148174792528152,0.2053436338901519,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.678552508354187,0.1496181190013885,0.6833428740501404,284.8871154785156,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2840576171875,284.87176513671875,1.0,0.3794813752174377,1.0,1.0,0.0,1.0,-1.8976742029190063,1.897671341896057,2.9069101401546504e-06,1.463877558708191,0.8866031169891357,0.8866031169891357,0.0,96.1588134765625,96.0,49717.77734375,0.0,652.0833129882812,1.0,280.6954040527344,283.8912658691406,296.9676513671875,300.2425231933594,293.1499938964844,293.1499938964844,280.6499938964844,36026.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284891247749329,1.0,0.0,0.0,3.732868194580078,3.7328929901123047,9.297766041527212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.02734375,0.0,1627.537841796875,1895.4371337890625,0.0,2734.38525390625,0.92175030708313,1.0,0.0,3.0,1.0,0.0
17997960,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8421181440353394,0.2898323535919189,0.2621047496795654,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8034782409667969,0.249609425663948,0.2381448894739151,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8276890516281128,0.2740240395069122,0.1928958892822265,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7641823291778564,0.2149698436260223,0.205517366528511,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6787649989128113,0.1492032557725906,0.6815706491470337,284.8833923339844,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.27783203125,284.89080810546875,1.0,0.3788398802280426,1.0,1.0,0.0,1.0,-1.8967326879501345,1.896729826927185,2.904119583035936e-06,1.4631705284118652,0.8577063679695129,0.8577063679695129,0.0,95.74112701416016,84.0,49501.49609375,0.0,650.0227661132812,1.0,280.656982421875,283.9231872558594,296.9814147949219,300.2078552246094,293.1499938964844,293.1499938964844,280.95001220703125,39700.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309059739112854,1.0,0.0,0.0,3.615702390670776,3.6157267093658447,8.723255859877099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.39306640625,0.0,1522.7691650390625,1895.4371337890625,0.0,2756.881103515625,0.900386393070221,1.0,0.0,3.0,1.0,0.0
17998020,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8535087704658508,0.2916682362556457,0.2633039951324463,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.814387857913971,0.2508119344711303,0.2389228343963623,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8382591605186462,0.2753773629665375,0.1935426294803619,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7744934558868408,0.2158895283937454,0.206049695611,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6867567300796509,0.1488473713397979,0.678539514541626,285.0508728027344,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2752685546875,285.0474853515625,1.0,0.3749362826347351,1.0,1.0,0.0,1.0,-1.896879196166992,1.8968762159347528,2.904464508901583e-06,1.4632172584533691,1.0,1.0,0.0,91.66268920898438,72.0,49333.70703125,0.0,636.9617919921875,1.0,280.9430847167969,284.0736694335937,296.9757995605469,300.12109375,293.1499938964844,293.1499938964844,280.6499938964844,32098.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211719989776611,1.0,0.0,0.0,3.7700717449188232,3.770096302032471,9.484021461503288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.76513671875,0.0,1640.7498779296875,1895.4371337890625,0.0,2666.4306640625,0.9294862747192384,1.0,0.0,3.0,1.0,0.0
17998080,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8535087704658508,0.2916682362556457,0.2633039951324463,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.814387857913971,0.2508119344711303,0.2389228343963623,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8382591605186462,0.2753773629665375,0.1935426294803619,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7744934558868408,0.2158895283937454,0.206049695611,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6867567300796509,0.1488473713397979,0.678539514541626,285.0508728027344,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2752685546875,285.0474853515625,1.0,0.3749362826347351,1.0,1.0,0.0,1.0,-1.896879196166992,1.8968762159347528,2.904464508901583e-06,1.4632172584533691,1.0,1.0,0.0,91.66268920898438,72.0,49333.70703125,0.0,636.9617919921875,1.0,280.9430847167969,284.0736694335937,296.9757995605469,300.12109375,293.1499938964844,293.1499938964844,280.6499938964844,32098.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211719989776611,1.0,0.0,0.0,3.7700717449188232,3.770096302032471,9.484021461503288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.76513671875,0.0,1640.7498779296875,1895.4371337890625,0.0,2666.4306640625,0.9294862747192384,1.0,0.0,3.0,1.0,0.0
17998140,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8657782673835754,0.2923254668712616,0.2640401422977447,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8253898024559021,0.2513312995433807,0.2394304871559143,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8497118949890137,0.2758965492248535,0.1939552128314972,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7857365608215332,0.2162747234106063,0.2064045816659927,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6961051225662231,0.1485150456428527,0.6767674684524536,284.8685302734375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.27069091796875,284.8634948730469,1.0,0.3710957467556,1.0,1.0,0.0,1.0,-1.8971701860427856,1.8971673250198364,2.9052439458610024e-06,1.463376760482788,0.8873118162155151,0.8873118162155151,0.0,87.56822967529297,72.0,50226.7265625,0.0,623.9515991210938,1.0,280.677001953125,283.8770751953125,297.0755310058594,300.373779296875,293.1499938964844,293.1499938964844,280.6499938964844,37174.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302432894706726,1.0,0.0,0.0,3.754098892211914,3.754124164581299,9.403829039911216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.81396484375,0.0,1661.1385498046875,1895.4371337890625,0.0,2750.71044921875,0.9273694157600404,1.0,0.0,3.0,1.0,0.0
17998200,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8735512495040894,0.2925442457199096,0.264153242111206,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8322407603263855,0.2515132129192352,0.2395228296518325,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8570528626441956,0.2760620415210724,0.1940101832151413,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.792875349521637,0.2163949757814407,0.2064370810985565,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7020303606987,0.1482522189617157,0.6752030849456787,284.877685546875,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2667236328125,284.8828430175781,1.0,0.3685188293457031,1.0,1.0,0.0,1.0,-1.8956444263458248,1.895641565322876,2.9006132535869256e-06,1.4621522426605225,0.8739855289459229,0.8739855289459229,0.0,85.05330657958984,60.0,50127.09765625,0.0,614.7050170898438,1.0,280.65740966796875,283.9023742675781,297.0783996582031,300.34576416015625,293.1499938964844,293.1499938964844,280.95001220703125,38980.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315449953079224,1.0,0.0,0.0,3.6872689723968506,3.687294006347656,9.071998192666796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.6552734375,0.0,1597.5595703125,1895.4371337890625,0.0,2762.83251953125,0.9153379797935486,1.0,0.0,3.0,1.0,0.0
17998260,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9054742455482484,0.2943153083324432,0.2651174366474151,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8602628111839294,0.252714455127716,0.2401202768087387,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8874573111534119,0.2773929238319397,0.1945082694292068,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8204993009567261,0.2173400670289993,0.2068164944648742,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7247609496116638,0.14797243475914,0.6717146635055542,285.0512390136719,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2652893066406,285.0491943359375,1.0,0.3603316843509674,1.0,1.0,0.0,1.0,-1.8943803310394287,1.89437735080719,2.8969884624530096e-06,1.4612863063812256,1.0,1.0,0.0,76.59866333007812,48.0,49828.4140625,0.0,586.5066528320312,1.0,280.9432373046875,284.0668334960937,297.07037353515625,300.2491149902344,293.1499938964844,293.1499938964844,280.6499938964844,32767.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219952583312988,1.0,0.0,0.0,3.81435227394104,3.8143773078918457,9.708113566375689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.279296875,0.0,1698.547119140625,1895.4371337890625,0.0,2674.063720703125,0.9397483468055724,1.0,0.0,3.0,1.0,0.0
17998320,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9054742455482484,0.2943153083324432,0.2651174366474151,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8602628111839294,0.252714455127716,0.2401202768087387,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8874573111534119,0.2773929238319397,0.1945082694292068,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8204993009567261,0.2173400670289993,0.2068164944648742,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7247609496116638,0.14797243475914,0.6717146635055542,285.0512390136719,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2652893066406,285.0491943359375,1.0,0.3603316843509674,1.0,1.0,0.0,1.0,-1.8943803310394287,1.89437735080719,2.8969884624530096e-06,1.4612863063812256,1.0,1.0,0.0,76.59866333007812,48.0,49828.4140625,0.0,586.5066528320312,1.0,280.9432373046875,284.0668334960937,297.07037353515625,300.2491149902344,293.1499938964844,293.1499938964844,280.6499938964844,32767.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219952583312988,1.0,0.0,0.0,3.81435227394104,3.8143773078918457,9.708113566375689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.279296875,0.0,1698.547119140625,1895.4371337890625,0.0,2674.063720703125,0.9397483468055724,1.0,0.0,3.0,1.0,0.0
17998380,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9571014046669006,0.2951642870903015,0.2658434808254242,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9040082693099976,0.2534447312355041,0.2406377345323562,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9362534284591676,0.2780854701995849,0.1949019581079483,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8591945767402649,0.2178949564695358,0.2071407288312912,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7570677399635315,0.1474635601043701,0.6682426929473877,284.8763122558594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2580871582031,284.8813171386719,1.0,0.3509877622127533,1.0,1.0,0.0,1.0,-1.8925710916519165,1.8925682306289675,2.89190234070702e-06,1.4601157903671265,0.8852015137672424,0.8852015137672424,0.0,67.15869903564453,36.0,50652.75390625,0.0,554.7841186523438,1.0,280.6569519042969,283.89141845703125,297.171630859375,300.47247314453125,293.1499938964844,293.1499938964844,280.95001220703125,38876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320276141166687,1.0,0.0,0.0,3.7381725311279297,3.7381978034973145,9.324207894678692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.54345703125,0.0,1655.5352783203125,1895.4371337890625,0.0,2767.328857421875,0.926616370677948,1.0,0.0,3.0,1.0,0.0
17998440,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9571014046669006,0.2951642870903015,0.2658434808254242,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9040082693099976,0.2534447312355041,0.2406377345323562,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9362534284591676,0.2780854701995849,0.1949019581079483,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8591945767402649,0.2178949564695358,0.2071407288312912,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7570677399635315,0.1474635601043701,0.6682426929473877,284.8763122558594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2580871582031,284.8813171386719,1.0,0.3509877622127533,1.0,1.0,0.0,1.0,-1.8925710916519165,1.8925682306289675,2.89190234070702e-06,1.4601157903671265,0.8852015137672424,0.8852015137672424,0.0,67.15869903564453,36.0,50652.75390625,0.0,554.7841186523438,1.0,280.6569519042969,283.89141845703125,297.171630859375,300.47247314453125,293.1499938964844,293.1499938964844,280.95001220703125,38876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320276141166687,1.0,0.0,0.0,3.7381725311279297,3.7381978034973145,9.324207894678692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.54345703125,0.0,1655.5352783203125,1895.4371337890625,0.0,2767.328857421875,0.926616370677948,1.0,0.0,3.0,1.0,0.0
17998500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9867560267448424,0.2958796620368957,0.2660634517669678,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9375903010368348,0.2539496421813965,0.2407800257205963,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9691877961158752,0.278625875711441,0.1950019299983978,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8873034119606018,0.2182920128107071,0.2072003632783889,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7807783484458923,0.1472807079553604,0.6661093235015869,285.0325622558594,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.25640869140625,285.0466613769531,1.0,0.345918208360672,1.0,1.0,0.0,1.0,-1.890633463859558,1.8906306028366089,2.886124093492981e-06,1.4586222171783447,0.9876843094825744,0.9876843094825744,0.0,62.220951080322266,36.0,50065.96875,0.0,537.529541015625,1.0,280.9042053222656,284.06610107421875,297.1308288574219,300.28546142578125,293.1499938964844,293.1499938964844,280.95001220703125,34386.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248932361602783,1.0,0.0,0.0,3.7716002464294434,3.77162504196167,9.491712376075156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.2041015625,0.0,1660.232421875,1895.4371337890625,0.0,2700.9599609375,0.9336175918579102,1.0,0.0,3.0,1.0,0.0
17998560,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9979231953620912,0.2974908649921417,0.2369176745414734,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9893092513084412,0.2546342015266418,0.2411246299743652,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9979231953620912,0.2794919610023498,0.184269294142723,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9413458108901978,0.2186610102653503,0.2074189186096191,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8228748440742493,0.1472525000572204,0.6644862294197083,285.0513610839844,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.2587280273437,285.0500793457031,1.0,0.340895414352417,1.0,1.0,0.0,1.0,-1.9012393951416016,1.9012365341186523,2.9122149953764165e-06,1.4628127813339231,1.0,1.0,0.0,55.98673629760742,56.0,50335.52734375,0.0,508.2428588867188,1.0,280.9432678222656,284.0623779296875,297.1640319824219,300.3697204589844,293.1499938964844,293.1499938964844,280.6499938964844,33347.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822302520275116,1.0,0.0,0.0,3.846707820892334,3.846733331680298,9.873511999103355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.609375,0.0,1742.309814453125,1895.4371337890625,0.0,2676.9140625,0.9475442171096802,1.0,0.0,3.0,1.0,0.0
17998620,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9944126605987548,0.3015817403793335,0.2709241807460785,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9435816407203674,0.2553788125514984,0.2421223521232605,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.975488007068634,0.2812756597995758,0.1968027055263519,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8920910954475403,0.2193477153778076,0.208149641752243,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7828841805458069,0.1467069238424301,0.6639567613601685,284.8689880371094,284.95001220703125,296.4832763671875,294.2388610839844,296.48162841796875,297.2674560546875,284.86541748046875,1.0,0.3388710021972656,1.0,1.0,0.0,1.0,-1.841029167175293,1.8410264253616333,2.7406404115026817e-06,1.420504093170166,0.8783719539642334,0.8783719539642334,0.0,60.54814529418945,74.0,50191.72265625,0.0,514.3555908203125,1.0,280.6568298339844,283.8758239746094,297.2566833496094,300.5554504394531,293.1499938964844,293.1499938964844,280.95001220703125,39656.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830220639705658,1.0,0.0,0.0,3.7359323501586914,3.7359578609466553,9.31303645756998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.4755859375,0.0,1658.8968505859375,1895.4371337890625,0.0,2750.49951171875,0.9270927906036376,1.0,0.0,3.0,1.0,0.0
17998680,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9944126605987548,0.3015817403793335,0.2709241807460785,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9435816407203674,0.2553788125514984,0.2421223521232605,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.975488007068634,0.2812756597995758,0.1968027055263519,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8920910954475403,0.2193477153778076,0.208149641752243,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7828841805458069,0.1467069238424301,0.6639567613601685,284.8689880371094,284.95001220703125,296.4832763671875,294.2388610839844,296.48162841796875,297.2674560546875,284.86541748046875,1.0,0.3388710021972656,1.0,1.0,0.0,1.0,-1.841029167175293,1.8410264253616333,2.7406404115026817e-06,1.420504093170166,0.8783719539642334,0.8783719539642334,0.0,60.54814529418945,74.0,50191.72265625,0.0,514.3555908203125,1.0,280.6568298339844,283.8758239746094,297.2566833496094,300.5554504394531,293.1499938964844,293.1499938964844,280.95001220703125,39656.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830220639705658,1.0,0.0,0.0,3.7359323501586914,3.7359578609466553,9.31303645756998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.4755859375,0.0,1658.8968505859375,1895.4371337890625,0.0,2750.49951171875,0.9270927906036376,1.0,0.0,3.0,1.0,0.0
17998740,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9990000128746032,0.3032573163509369,0.262637734413147,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9637168049812316,0.2567565143108368,0.243202343583107,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9916124939918518,0.2822421491146087,0.1974505484104156,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9103581309318542,0.2203639596700668,0.2089742571115493,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.796875,0.1466549783945083,0.6623754501342773,285.0845642089844,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2655639648437,285.08746337890625,1.0,0.3464976251125335,1.0,1.0,0.0,1.0,-1.9033374786376955,1.903334617614746,2.922043677244801e-06,1.4669384956359863,1.0,1.0,0.0,59.63262939453125,92.0,50858.47265625,0.0,534.2298583984375,1.0,280.9434814453125,284.0936584472656,297.2591552734375,300.4833984375,293.1499938964844,293.1499938964844,280.6499938964844,33342.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200545907020569,1.0,0.0,0.0,3.847901582717896,3.8479270935058594,9.879641993393309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.6103515625,0.0,1743.7261962890625,1895.4371337890625,0.0,2656.0751953125,0.947722852230072,1.0,0.0,3.0,1.0,0.0
