time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9990000128746032,0.3032573163509369,0.262637734413147,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9637168049812316,0.2567565143108368,0.243202343583107,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9916124939918518,0.2822421491146087,0.1974505484104156,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9103581309318542,0.2203639596700668,0.2089742571115493,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.796875,0.1466549783945083,0.6623754501342773,285.0845642089844,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2655639648437,285.08746337890625,1.0,0.3464976251125335,1.0,1.0,0.0,1.0,-1.9033374786376955,1.903334617614746,2.922043677244801e-06,1.4669384956359863,1.0,1.0,0.0,59.63262939453125,92.0,50858.47265625,0.0,534.2298583984375,1.0,280.9434814453125,284.0936584472656,297.2591552734375,300.4833984375,293.1499938964844,293.1499938964844,280.6499938964844,33342.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200545907020569,1.0,0.0,0.0,3.847901582717896,3.8479270935058594,9.879641993393309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.6103515625,0.0,1743.7261962890625,1895.4371337890625,0.0,2656.0751953125,0.947722852230072,1.0,0.0,3.0,1.0,0.0
17998860,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9489446878433228,0.3016580045223236,0.2722665071487427,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8941941857337952,0.2573041617870331,0.2444489002227783,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9248520731925964,0.2823160290718078,0.1980320513248443,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8499242663383484,0.2208612710237503,0.2100863605737686,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7437050342559814,0.1461089253425598,0.6628521084785461,284.9096984863281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24786376953125,284.91119384765625,1.0,0.3571288287639618,1.0,1.0,0.0,1.0,-1.90567946434021,1.9056764841079712,2.932060851890128e-06,1.4708504676818848,0.9349429607391356,0.9349429607391356,0.0,70.29814147949219,110.0,52152.7109375,0.0,574.2367553710938,1.0,280.6557312011719,283.8944396972656,297.3741760253906,300.7632141113281,293.1499938964844,293.1499938964844,280.3500061035156,36703.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323734402656555,1.0,0.0,0.0,3.847025871276856,3.8470518589019775,9.875145678961417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.00390625,0.0,1769.1650390625,1895.4371337890625,0.0,2770.55126953125,0.9495369791984558,1.0,0.0,3.0,1.0,0.0
17998920,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9489446878433228,0.3016580045223236,0.2722665071487427,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8941941857337952,0.2573041617870331,0.2444489002227783,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9248520731925964,0.2823160290718078,0.1980320513248443,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8499242663383484,0.2208612710237503,0.2100863605737686,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7437050342559814,0.1461089253425598,0.6628521084785461,284.9096984863281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24786376953125,284.91119384765625,1.0,0.3571288287639618,1.0,1.0,0.0,1.0,-1.90567946434021,1.9056764841079712,2.932060851890128e-06,1.4708504676818848,0.9349429607391356,0.9349429607391356,0.0,70.29814147949219,110.0,52152.7109375,0.0,574.2367553710938,1.0,280.6557312011719,283.8944396972656,297.3741760253906,300.7632141113281,293.1499938964844,293.1499938964844,280.3500061035156,36703.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323734402656555,1.0,0.0,0.0,3.847025871276856,3.8470518589019775,9.875145678961417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.00390625,0.0,1769.1650390625,1895.4371337890625,0.0,2770.55126953125,0.9495369791984558,1.0,0.0,3.0,1.0,0.0
17998980,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.886753261089325,0.3008904457092285,0.2717821002006531,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8423896431922913,0.2574005722999573,0.2451023608446121,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8677526116371155,0.2821577489376068,0.1982978731393814,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8027282357215881,0.2208884209394455,0.2106873840093612,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7006943821907043,0.1451113522052765,0.6611667275428772,284.86639404296875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.23260498046875,284.8783569335937,1.0,0.3699527084827423,1.0,1.0,0.0,1.0,-1.904900431632996,1.9048975706100464,2.9299696961970767e-06,1.470427393913269,0.83394455909729,0.83394455909729,0.0,83.89535522460938,113.0,52439.65625,0.0,617.7814331054688,1.0,280.3570861816406,283.8682861328125,297.4015808105469,300.82427978515625,293.1499938964844,293.1499938964844,280.6499938964844,42692.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395045399665833,1.0,0.0,0.0,3.562017679214477,3.562041997909546,8.466140002383327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.38427734375,0.0,1486.3369140625,1895.4371337890625,0.0,2837.08642578125,0.8922581672668457,1.0,0.0,3.0,1.0,0.0
17999040,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.886753261089325,0.3008904457092285,0.2717821002006531,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8423896431922913,0.2574005722999573,0.2451023608446121,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8677526116371155,0.2821577489376068,0.1982978731393814,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8027282357215881,0.2208884209394455,0.2106873840093612,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7006943821907043,0.1451113522052765,0.6611667275428772,284.86639404296875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.23260498046875,284.8783569335937,1.0,0.3699527084827423,1.0,1.0,0.0,1.0,-1.904900431632996,1.9048975706100464,2.9299696961970767e-06,1.470427393913269,0.83394455909729,0.83394455909729,0.0,83.89535522460938,113.0,52439.65625,0.0,617.7814331054688,1.0,280.3570861816406,283.8682861328125,297.4015808105469,300.82427978515625,293.1499938964844,293.1499938964844,280.6499938964844,42692.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395045399665833,1.0,0.0,0.0,3.562017679214477,3.562041997909546,8.466140002383327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.38427734375,0.0,1486.3369140625,1895.4371337890625,0.0,2837.08642578125,0.8922581672668457,1.0,0.0,3.0,1.0,0.0
17999100,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8698400855064392,0.3013364970684051,0.2720781564712524,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8277288675308228,0.2577874958515167,0.2455169856548309,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8517764210700989,0.2825469374656677,0.1985699236392974,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7874093055725098,0.2211812287569046,0.2110382169485092,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.686103105545044,0.1447929143905639,0.6602944731712341,285.0237121582031,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2308044433594,285.03564453125,1.0,0.3748251795768738,1.0,1.0,0.0,1.0,-1.905452013015747,1.9054491519927976,2.931732524302788e-06,1.47092604637146,0.9359743595123292,0.9359743595123292,0.0,89.379638671875,113.0,52062.83203125,0.0,635.9835205078125,1.0,280.6002502441406,284.027099609375,297.35986328125,300.6382141113281,293.1499938964844,293.1499938964844,280.6499938964844,34950.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312203288078308,1.0,0.0,0.0,3.6212575435638414,3.6212809085845934,8.750081406105892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.70751953125,0.0,1493.63134765625,1895.4371337890625,0.0,2759.808837890625,0.900764524936676,1.0,0.0,3.0,1.0,0.0
17999160,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8585556745529175,0.3019979298114776,0.2727863788604736,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8176251649856567,0.2583188712596893,0.2461511641740799,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8410989046096802,0.2830993235111236,0.1990522891283035,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.776892364025116,0.2216019481420517,0.2115721255540847,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6758601665496826,0.1445876508951187,0.6600167155265808,285.0346069335937,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2312927246094,285.0316772460937,1.0,0.3791297078132629,1.0,1.0,0.0,1.0,-1.907949686050415,1.9079468250274656,2.9394009288807865e-06,1.472957968711853,0.9724246859550476,0.9724246859550476,0.0,93.82102966308594,101.0,52405.203125,0.0,652.2850952148438,1.0,280.6426086425781,284.01220703125,297.39697265625,300.73370361328125,293.1499938964844,293.1499938964844,280.3500061035156,32647.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282375931739807,1.0,0.0,0.0,3.7198638916015625,3.719887971878052,9.233096989191836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.552734375,0.0,1586.727294921875,1895.4371337890625,0.0,2732.045654296875,0.918594479560852,1.0,0.0,3.0,1.0,0.0
17999220,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8521871566772461,0.3021518588066101,0.2733216285705566,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8118630051612854,0.2587044537067413,0.2468136399984359,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8351317048072815,0.2833371758460998,0.1994732022285461,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.771043598651886,0.2218614369630813,0.2120904773473739,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6691141128540039,0.1438141018152237,0.657575249671936,284.88946533203125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2236633300781,284.8970947265625,1.0,0.3810378909111023,1.0,1.0,0.0,1.0,-1.907590627670288,1.9075877666473389,2.9386519599938765e-06,1.4729152917861938,0.8574340343475342,0.8574340343475342,0.0,96.5872573852539,89.0,53088.109375,0.0,660.995849609375,1.0,280.35699462890625,283.8750915527344,297.4994201660156,300.9527893066406,293.1499938964844,293.1499938964844,280.6499938964844,39594.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369834423065186,1.0,0.0,0.0,3.6007885932922363,3.6008126735687256,8.651442726659297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.46435546875,0.0,1505.63818359375,1895.4371337890625,0.0,2813.544921875,0.8971913456916809,1.0,0.0,3.0,1.0,0.0
17999280,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8521871566772461,0.3021518588066101,0.2733216285705566,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8118630051612854,0.2587044537067413,0.2468136399984359,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8351317048072815,0.2833371758460998,0.1994732022285461,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.771043598651886,0.2218614369630813,0.2120904773473739,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6691141128540039,0.1438141018152237,0.657575249671936,284.88946533203125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2236633300781,284.8970947265625,1.0,0.3810378909111023,1.0,1.0,0.0,1.0,-1.907590627670288,1.9075877666473389,2.9386519599938765e-06,1.4729152917861938,0.8574340343475342,0.8574340343475342,0.0,96.5872573852539,89.0,53088.109375,0.0,660.995849609375,1.0,280.35699462890625,283.8750915527344,297.4994201660156,300.9527893066406,293.1499938964844,293.1499938964844,280.6499938964844,39594.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369834423065186,1.0,0.0,0.0,3.6007885932922363,3.6008126735687256,8.651442726659297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.46435546875,0.0,1505.63818359375,1895.4371337890625,0.0,2813.544921875,0.8971913456916809,1.0,0.0,3.0,1.0,0.0
17999340,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8557097315788269,0.3028968870639801,0.2736304700374603,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8152486681938171,0.2593234777450561,0.2471521943807602,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8384408354759216,0.2839543521404266,0.1996860653162002,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7743467092514038,0.2223432660102844,0.2123245894908905,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6709681153297424,0.1434590965509414,0.6551669239997864,285.0572509765625,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.222900390625,285.0559997558594,1.0,0.3794485032558441,1.0,1.0,0.0,1.0,-1.9060096740722656,1.9060066938400269,2.9339380489545874e-06,1.4717285633087158,0.986733853816986,0.986733853816986,0.0,95.24249267578124,89.0,52804.5234375,0.0,655.4279174804688,1.0,280.6286926269531,284.0310363769531,297.4748840332031,300.8177185058594,293.1499938964844,293.1499938964844,280.6499938964844,32328.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283702731132507,1.0,0.0,0.0,3.711294889450073,3.7113189697265625,9.19060767046176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6318359375,0.0,1574.50341796875,1895.4371337890625,0.0,2733.279541015625,0.9173832535743712,1.0,0.0,3.0,1.0,0.0
17999400,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8589535355567932,0.3032374978065491,0.2739094793796539,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8182148337364197,0.2596148252487182,0.2473809272050857,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.841457724571228,0.2842461466789245,0.1998599171638488,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7773330807685852,0.222578153014183,0.2124983072280883,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6732163429260254,0.1433669328689575,0.654495358467102,285.04559326171875,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.22332763671875,285.0415344238281,1.0,0.3783662319183349,1.0,1.0,0.0,1.0,-1.906230092048645,1.906227231025696,2.934645181085216e-06,1.4719293117523191,0.9979389309883118,0.9979389309883118,0.0,94.0834732055664,77.0,52949.28515625,0.0,651.8334350585938,1.0,280.6430358886719,284.0131530761719,297.5005798339844,300.8741760253906,293.1499938964844,293.1499938964844,280.3500061035156,32104.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278576731681824,1.0,0.0,0.0,3.7592382431030273,3.759262800216675,9.429594456378254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.48046875,0.0,1628.114990234375,1895.4371337890625,0.0,2728.511474609375,0.9269806742668152,1.0,0.0,3.0,1.0,0.0
17999460,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.874453604221344,0.3033134341239929,0.2740891873836517,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8321904540061951,0.2600007653236389,0.2477257251739502,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8561244606971741,0.2844568490982055,0.2000293135643005,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7918112277984619,0.2228570431470871,0.2127144038677215,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6846452355384827,0.142679750919342,0.6509114503860474,284.87750244140625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2165222167969,284.88458251953125,1.0,0.372683584690094,1.0,1.0,0.0,1.0,-1.9030243158340447,1.9030213356018064,2.925153467003838e-06,1.4695613384246826,0.8678191900253296,0.8678191900253296,0.0,88.50870513916016,65.0,53628.49609375,0.0,631.3432006835938,1.0,280.3565979003906,283.85400390625,297.5978088378906,301.0890197753906,293.1499938964844,293.1499938964844,280.6499938964844,39355.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372156620025635,1.0,0.0,0.0,3.6586928367614746,3.658717632293701,8.931927482080937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.14892578125,0.0,1568.0252685546875,1895.4371337890625,0.0,2815.71240234375,0.9095880389213562,1.0,0.0,3.0,1.0,0.0
17999520,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.874453604221344,0.3033134341239929,0.2740891873836517,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8321904540061951,0.2600007653236389,0.2477257251739502,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8561244606971741,0.2844568490982055,0.2000293135643005,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7918112277984619,0.2228570431470871,0.2127144038677215,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6846452355384827,0.142679750919342,0.6509114503860474,284.87750244140625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2165222167969,284.88458251953125,1.0,0.372683584690094,1.0,1.0,0.0,1.0,-1.9030243158340447,1.9030213356018064,2.925153467003838e-06,1.4695613384246826,0.8678191900253296,0.8678191900253296,0.0,88.50870513916016,65.0,53628.49609375,0.0,631.3432006835938,1.0,280.3565979003906,283.85400390625,297.5978088378906,301.0890197753906,293.1499938964844,293.1499938964844,280.6499938964844,39355.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372156620025635,1.0,0.0,0.0,3.6586928367614746,3.658717632293701,8.931927482080937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.14892578125,0.0,1568.0252685546875,1895.4371337890625,0.0,2815.71240234375,0.9095880389213562,1.0,0.0,3.0,1.0,0.0
17999580,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9007357954978944,0.3043473064899444,0.2744092047214508,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.855502188205719,0.2609320282936096,0.2480896711349487,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8812669515609741,0.2853658199310303,0.2002481073141098,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8152284026145935,0.2236102968454361,0.2129361778497696,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7043185830116272,0.1423150449991226,0.6471944451332092,285.0429077148437,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.217041015625,285.03955078125,1.0,0.3649255931377411,1.0,1.0,0.0,1.0,-1.899906873703003,1.899903893470764,2.915740424214164e-06,1.467117190361023,1.0,1.0,0.0,80.69734191894531,53.0,53383.81640625,0.0,603.7532348632812,1.0,280.643310546875,284.0052185058594,297.5948791503906,300.9980163574219,293.1499938964844,293.1499938964844,280.3500061035156,32488.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279157876968384,1.0,0.0,0.0,3.798052310943604,3.79807710647583,9.625319989936545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.095703125,0.0,1676.8636474609375,1895.4371337890625,0.0,2729.05224609375,0.9360587000846864,1.0,0.0,3.0,1.0,0.0
17999640,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9007357954978944,0.3043473064899444,0.2744092047214508,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.855502188205719,0.2609320282936096,0.2480896711349487,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8812669515609741,0.2853658199310303,0.2002481073141098,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8152284026145935,0.2236102968454361,0.2129361778497696,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7043185830116272,0.1423150449991226,0.6471944451332092,285.0429077148437,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.217041015625,285.03955078125,1.0,0.3649255931377411,1.0,1.0,0.0,1.0,-1.899906873703003,1.899903893470764,2.915740424214164e-06,1.467117190361023,1.0,1.0,0.0,80.69734191894531,53.0,53383.81640625,0.0,603.7532348632812,1.0,280.643310546875,284.0052185058594,297.5948791503906,300.9980163574219,293.1499938964844,293.1499938964844,280.3500061035156,32488.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279157876968384,1.0,0.0,0.0,3.798052310943604,3.79807710647583,9.625319989936545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.095703125,0.0,1676.8636474609375,1895.4371337890625,0.0,2729.05224609375,0.9360587000846864,1.0,0.0,3.0,1.0,0.0
17999700,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9200931787490844,0.3045344054698944,0.2746535837650299,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8721546530723572,0.2612514793872833,0.2483536005020141,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8989285230636597,0.2856098115444183,0.2004218399524688,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8301301598548889,0.2238688468933105,0.2131218314170837,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7174838781356812,0.1420832425355911,0.6456550359725952,284.8860168457031,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.215576171875,284.8699951171875,1.0,0.3605439066886902,1.0,1.0,0.0,1.0,-1.899102807044983,1.899099826812744,2.9133796033420367e-06,1.4665323495864868,0.9112088084220886,0.9112088084220886,0.0,76.20465087890625,53.0,54307.75,0.0,588.6378173828125,1.0,280.39483642578125,283.81915283203125,297.67974853515625,301.2505798339844,293.1499938964844,293.1499938964844,280.3500061035156,35638.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348473310470581,1.0,0.0,0.0,3.805457592010498,3.805483102798462,9.662890079198403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9609375,0.0,1710.280029296875,1895.4371337890625,0.0,2793.61376953125,0.9379355311393738,1.0,0.0,3.0,1.0,0.0
17999760,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9428654909133912,0.3044075965881347,0.2744527161121368,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8913390636444092,0.2613677680492401,0.2483476549386978,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.92000412940979,0.2856101095676422,0.2003430724143982,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8469268083572388,0.2239502072334289,0.2130759954452514,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7311258912086487,0.1417261213064193,0.6434103846549988,284.8726501464844,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2113647460937,284.8793334960937,1.0,0.3558003306388855,1.0,1.0,0.0,1.0,-1.8960113525390625,1.8960084915161133,2.90411935566226e-06,1.4641457796096802,0.8741527795791626,0.8741527795791626,0.0,71.6870346069336,41.0,54057.56640625,0.0,571.8233642578125,1.0,280.3565979003906,283.842529296875,297.690673828125,301.21044921875,293.1499938964844,293.1499938964844,280.6499938964844,39384.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836870551109314,1.0,0.0,0.0,3.699907541275024,3.69993257522583,9.134294600698922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.080078125,0.0,1615.071044921875,1895.4371337890625,0.0,2812.4912109375,0.9186033010482788,1.0,0.0,3.0,1.0,0.0
17999820,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9982122182846068,0.3054112195968628,0.2746517360210418,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9536134004592896,0.2623404562473297,0.2486645281314849,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.981555700302124,0.2865412533283233,0.2005132734775543,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9001360535621643,0.224754974246025,0.213261067867279,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7735196948051453,0.1414438486099243,0.6396738886833191,285.0448303222656,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2126770019531,285.0423278808594,1.0,0.3456411361694336,1.0,1.0,0.0,1.0,-1.8923819065094,1.8923790454864504,2.893185865104897e-06,1.461284875869751,1.0,1.0,0.0,61.70578002929688,59.0,53744.04296875,0.0,537.1343383789062,1.0,280.643310546875,284.0035400390625,297.68804931640625,301.11553955078125,293.1499938964844,293.1499938964844,280.3500061035156,32943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274123072624207,1.0,0.0,0.0,3.8246161937713614,3.824641227722168,9.760431112226795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3173828125,0.0,1712.28857421875,1895.4371337890625,0.0,2724.370361328125,0.9421852231025696,1.0,0.0,3.0,1.0,0.0
17999880,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9982122182846068,0.3054112195968628,0.2746517360210418,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9536134004592896,0.2623404562473297,0.2486645281314849,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.981555700302124,0.2865412533283233,0.2005132734775543,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9001360535621643,0.224754974246025,0.213261067867279,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7735196948051453,0.1414438486099243,0.6396738886833191,285.0448303222656,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2126770019531,285.0423278808594,1.0,0.3456411361694336,1.0,1.0,0.0,1.0,-1.8923819065094,1.8923790454864504,2.893185865104897e-06,1.461284875869751,1.0,1.0,0.0,61.70578002929688,59.0,53744.04296875,0.0,537.1343383789062,1.0,280.643310546875,284.0035400390625,297.68804931640625,301.11553955078125,293.1499938964844,293.1499938964844,280.3500061035156,32943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274123072624207,1.0,0.0,0.0,3.8246161937713614,3.824641227722168,9.760431112226795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3173828125,0.0,1712.28857421875,1895.4371337890625,0.0,2724.370361328125,0.9421852231025696,1.0,0.0,3.0,1.0,0.0
17999940,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.3064325749874115,0.271707683801651,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9606550335884094,0.2627694308757782,0.2492507994174957,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9871456623077391,0.2867551147937774,0.2008354514837265,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9066214561462402,0.2251003831624984,0.213739588856697,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7775190472602844,0.1409019827842712,0.6376604437828064,284.8744506835937,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2102966308594,284.8818664550781,1.0,0.3450358211994171,1.0,1.0,0.0,1.0,-1.8882731199264529,1.888270258903504,2.880735110011301e-06,1.4579734802246094,0.880119800567627,0.880119800567627,0.0,60.78482437133789,77.0,54409.33203125,0.0,531.2803955078125,1.0,280.3569641113281,283.84130859375,297.781005859375,301.32037353515625,293.1499938964844,293.1499938964844,280.6499938964844,39382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358613848686218,1.0,0.0,0.0,3.72585391998291,3.725879192352295,9.262856224268036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.111328125,0.0,1645.0400390625,1895.4371337890625,0.0,2803.073974609375,0.9244070649147034,1.0,0.0,3.0,1.0,0.0
18000000,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.3064325749874115,0.271707683801651,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9606550335884094,0.2627694308757782,0.2492507994174957,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9871456623077391,0.2867551147937774,0.2008354514837265,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9066214561462402,0.2251003831624984,0.213739588856697,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7775190472602844,0.1409019827842712,0.6376604437828064,284.8744506835937,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2102966308594,284.8818664550781,1.0,0.3450358211994171,1.0,1.0,0.0,1.0,-1.8882731199264529,1.888270258903504,2.880735110011301e-06,1.4579734802246094,0.880119800567627,0.880119800567627,0.0,60.78482437133789,77.0,54409.33203125,0.0,531.2803955078125,1.0,280.3569641113281,283.84130859375,297.781005859375,301.32037353515625,293.1499938964844,293.1499938964844,280.6499938964844,39382.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358613848686218,1.0,0.0,0.0,3.72585391998291,3.725879192352295,9.262856224268036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.111328125,0.0,1645.0400390625,1895.4371337890625,0.0,2803.073974609375,0.9244070649147034,1.0,0.0,3.0,1.0,0.0
18000060,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9805532097816468,0.3069453537464142,0.2762620151042938,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.930043399333954,0.2640470266342163,0.250299870967865,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9604904651641846,0.2879745364189148,0.2015334218740463,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8799989819526672,0.2262248694896698,0.21467025578022,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.754297137260437,0.1409575045108795,0.6375881433486938,285.06622314453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2123718261719,285.065673828125,1.0,0.3509595096111297,1.0,1.0,0.0,1.0,-1.896730303764344,1.8967273235321045,2.9061011446174234e-06,1.4645802974700928,1.0,1.0,0.0,65.35572052001953,95.0,54316.5,0.0,551.9319458007812,1.0,280.6435546875,284.0201110839844,297.7825927734375,301.24224853515625,293.1499938964844,293.1499938964844,280.3500061035156,33283.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269969820976257,1.0,0.0,0.0,3.844627618789673,3.8446531295776367,9.862836805041295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.04296875,0.0,1739.261474609375,1895.4371337890625,0.0,2720.508544921875,0.9469135999679564,1.0,0.0,3.0,1.0,0.0
18000120,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9805532097816468,0.3069453537464142,0.2762620151042938,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.930043399333954,0.2640470266342163,0.250299870967865,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9604904651641846,0.2879745364189148,0.2015334218740463,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8799989819526672,0.2262248694896698,0.21467025578022,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.754297137260437,0.1409575045108795,0.6375881433486938,285.06622314453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2123718261719,285.065673828125,1.0,0.3509595096111297,1.0,1.0,0.0,1.0,-1.896730303764344,1.8967273235321045,2.9061011446174234e-06,1.4645802974700928,1.0,1.0,0.0,65.35572052001953,95.0,54316.5,0.0,551.9319458007812,1.0,280.6435546875,284.0201110839844,297.7825927734375,301.24224853515625,293.1499938964844,293.1499938964844,280.3500061035156,33283.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269969820976257,1.0,0.0,0.0,3.844627618789673,3.8446531295776367,9.862836805041295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.04296875,0.0,1739.261474609375,1895.4371337890625,0.0,2720.508544921875,0.9469135999679564,1.0,0.0,3.0,1.0,0.0
18000180,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9324192404747008,0.3070107996463775,0.2768673002719879,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8841767311096191,0.2652155756950378,0.2518925964832306,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9107406735420228,0.2888960540294647,0.2025831937789917,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8406866788864136,0.2273368835449218,0.2161764651536941,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7216209173202515,0.1411996036767959,0.6404994130134583,284.8922424316406,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8973083496094,1.0,0.3611418604850769,1.0,1.0,0.0,1.0,-1.9060752391815183,1.90607225894928,2.934325721071218e-06,1.47191321849823,0.9104742407798768,0.9104742407798768,0.0,74.48345947265625,113.0,55464.47265625,0.0,588.1052856445312,1.0,280.3558044433594,283.8392944335937,297.8788757324219,301.4814453125,293.1499938964844,293.1499938964844,280.04998779296875,37911.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372089862823486,1.0,0.0,0.0,3.800735473632813,3.800761222839356,9.638923756938311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5849609375,0.0,1722.3165283203125,1895.4371337890625,0.0,2815.64990234375,0.9400720000267028,1.0,0.0,3.0,1.0,0.0
18000240,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9324192404747008,0.3070107996463775,0.2768673002719879,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8841767311096191,0.2652155756950378,0.2518925964832306,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9107406735420228,0.2888960540294647,0.2025831937789917,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8406866788864136,0.2273368835449218,0.2161764651536941,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7216209173202515,0.1411996036767959,0.6404994130134583,284.8922424316406,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8973083496094,1.0,0.3611418604850769,1.0,1.0,0.0,1.0,-1.9060752391815183,1.90607225894928,2.934325721071218e-06,1.47191321849823,0.9104742407798768,0.9104742407798768,0.0,74.48345947265625,113.0,55464.47265625,0.0,588.1052856445312,1.0,280.3558044433594,283.8392944335937,297.8788757324219,301.4814453125,293.1499938964844,293.1499938964844,280.04998779296875,37911.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372089862823486,1.0,0.0,0.0,3.800735473632813,3.800761222839356,9.638923756938311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5849609375,0.0,1722.3165283203125,1895.4371337890625,0.0,2815.64990234375,0.9400720000267028,1.0,0.0,3.0,1.0,0.0
18000300,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.9060415625572203,0.3069569170475006,0.2770499289035797,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8626726269721985,0.2657276391983032,0.2526162266731262,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.887621283531189,0.2892542481422424,0.2030151039361953,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.8218578696250916,0.22784323990345,0.2168898433446884,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.704164981842041,0.1413154751062393,0.6420861482620239,284.80145263671875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2120361328125,284.7970886230469,1.0,0.3673058152198791,1.0,1.0,0.0,1.0,-1.9104437828063965,1.9104408025741573,2.94754909191397e-06,1.4753239154815674,0.8192129135131836,0.8192129135131836,0.0,80.35189056396484,113.0,56107.83203125,0.0,610.3634643554688,1.0,280.0970153808594,283.7303161621094,297.9172058105469,301.6381225585937,293.1499938964844,293.1499938964844,280.04998779296875,42216.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430227637290955,1.0,0.0,0.0,3.6886181831359854,3.68864369392395,9.078638072423928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.373046875,0.0,1623.5628662109375,1895.4371337890625,0.0,2869.969482421875,0.9154158234596252,1.0,0.0,3.0,1.0,0.0
18000360,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8838841319084167,0.3070514500141144,0.2772453129291534,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8433846831321716,0.2663249969482422,0.253352403640747,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8666724562644958,0.2897157371044159,0.2034505009651184,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8035556077957153,0.2284281700849533,0.2176232635974884,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6868894100189209,0.1414931118488311,0.6438384056091309,284.8857116699219,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2123107910156,284.89678955078125,1.0,0.3739971816539764,1.0,1.0,0.0,1.0,-1.9150686264038088,1.9150656461715696,2.961570544357528e-06,1.47892427444458,0.8364200592041016,0.8364200592041016,0.0,86.86095428466797,116.0,55942.26171875,0.0,635.0033569335938,1.0,280.0577697753906,283.8414001464844,297.9026794433594,301.5424194335937,293.1499938964844,293.1499938964844,280.3500061035156,41869.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842798113822937,1.0,0.0,0.0,3.528813123703003,3.528836965560913,8.309035024467448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.732421875,0.0,1444.9344482421875,1895.4371337890625,0.0,2867.869140625,0.884742021560669,1.0,0.0,3.0,1.0,0.0
18000420,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8607736825942993,0.3085875511169433,0.278642863035202,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8237022161483765,0.2684243321418762,0.2554415762424469,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8452441692352295,0.2916992902755737,0.2048903405666351,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7832565903663635,0.2304082661867141,0.2196223437786102,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6687028408050537,0.1424601525068283,0.648989200592041,285.0431213378906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2232666015625,285.0398864746094,1.0,0.3836657106876373,1.0,1.0,0.0,1.0,-1.929566502571106,1.9295635223388672,3.00577062262164e-06,1.4902101755142212,0.9755856990814208,0.9755856990814208,0.0,95.84454345703124,104.0,56195.18359375,0.0,675.4761962890625,1.0,280.3425598144531,283.9712219238281,297.9030456542969,301.4767761230469,293.1499938964844,293.1499938964844,280.04998779296875,32234.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336284160614014,1.0,0.0,0.0,3.70456600189209,3.70458984375,9.157310500995665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.083984375,0.0,1566.1285400390625,1895.4371337890625,0.0,2782.248046875,0.914767563343048,1.0,0.0,3.0,1.0,0.0
18000480,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8607736825942993,0.3085875511169433,0.278642863035202,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8237022161483765,0.2684243321418762,0.2554415762424469,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8452441692352295,0.2916992902755737,0.2048903405666351,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7832565903663635,0.2304082661867141,0.2196223437786102,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6687028408050537,0.1424601525068283,0.648989200592041,285.0431213378906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2232666015625,285.0398864746094,1.0,0.3836657106876373,1.0,1.0,0.0,1.0,-1.929566502571106,1.9295635223388672,3.00577062262164e-06,1.4902101755142212,0.9755856990814208,0.9755856990814208,0.0,95.84454345703124,104.0,56195.18359375,0.0,675.4761962890625,1.0,280.3425598144531,283.9712219238281,297.9030456542969,301.4767761230469,293.1499938964844,293.1499938964844,280.04998779296875,32234.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336284160614014,1.0,0.0,0.0,3.70456600189209,3.70458984375,9.157310500995665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.083984375,0.0,1566.1285400390625,1895.4371337890625,0.0,2782.248046875,0.914767563343048,1.0,0.0,3.0,1.0,0.0
18000540,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8571393489837646,0.3090210258960724,0.2794294655323028,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8211915493011475,0.2697588503360748,0.2569542229175567,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.842321515083313,0.2927776873111725,0.2058727145195007,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7808413505554199,0.2317235767841339,0.2210870683193206,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6664236783981323,0.1431618183851242,0.6528342366218567,284.878173828125,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2232971191406,284.8846130371094,1.0,0.3862867653369903,1.0,1.0,0.0,1.0,-1.9398890733718872,1.9398859739303589,3.03761203213071e-06,1.4983450174331665,0.8616136312484741,0.8616136312484741,0.0,97.88664245605467,104.0,57122.15625,0.0,690.2628784179688,1.0,280.0647888183594,283.8095397949219,297.9940795898437,301.71942138671875,293.1499938964844,293.1499938964844,280.04998779296875,38868.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431453704833984,1.0,0.0,0.0,3.638425827026367,3.638450145721436,8.833246170070197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.990234375,0.0,1541.7249755859375,1895.4371337890625,0.0,2871.115966796875,0.903775691986084,1.0,0.0,3.0,1.0,0.0
18000600,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8573494553565979,0.3091062009334564,0.2794715166091919,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8216249942779541,0.2700797617435455,0.257234662771225,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8426835536956787,0.293031632900238,0.2060290724039077,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7813394665718079,0.232042983174324,0.2213682979345321,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6668145060539246,0.1433372646570205,0.6535432934761047,284.9007568359375,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.222900390625,284.9081420898437,1.0,0.3864211440086365,1.0,1.0,0.0,1.0,-1.9416533708572388,1.9416502714157104,3.043055812668172e-06,1.4997235536575315,0.868598222732544,0.868598222732544,0.0,97.86177825927734,92.0,57170.109375,0.0,691.5685424804688,1.0,280.0570373535156,283.83306884765625,297.9919738769531,301.7032775878906,293.1499938964844,293.1499938964844,280.3500061035156,38714.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435240387916565,1.0,0.0,0.0,3.61376690864563,3.613790988922119,8.7139198967634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.216796875,0.0,1513.3394775390625,1895.4371337890625,0.0,2874.6572265625,0.8994743227958679,1.0,0.0,3.0,1.0,0.0
