time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8616408705711365,0.3099604547023773,0.2798710465431213,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.826158881187439,0.2714338898658752,0.2582479119300842,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8472013473510742,0.2942626476287842,0.2066584527492523,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7862221598625183,0.2333499491214752,0.2223609685897827,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6709430813789368,0.1441072076559066,0.6560959219932556,285.0639953613281,284.95001220703125,297.2273254394531,294.985595703125,297.2268371582031,297.2273254394531,285.0671691894531,1.0,0.3858577013015747,1.0,1.0,0.0,1.0,-1.948359727859497,1.9483566284179688,3.063729764107848e-06,1.5049153566360474,0.9918654561042786,0.9918654561042786,0.0,96.46549987792967,92.0,56990.76171875,0.0,692.2316284179688,1.0,280.3185729980469,283.9900817871094,297.95819091796875,301.5528869628906,293.1499938964844,293.1499938964844,280.3500061035156,32464.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371975421905518,1.0,0.0,0.0,3.7085251808166495,3.708549022674561,9.176894764095778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3818359375,0.0,1572.381103515625,1895.4371337890625,0.0,2815.54345703125,0.9174190759658812,1.0,0.0,3.0,1.0,0.0
18000720,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.867179274559021,0.3106427788734436,0.2803947031497955,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8314501047134399,0.2724047899246216,0.2590602338314056,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8527011871337891,0.2951649725437164,0.207213670015335,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7918771505355835,0.234283834695816,0.2231383621692657,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6758369207382202,0.1446908414363861,0.6582030057907104,285.056396484375,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2318115234375,285.0539245605469,1.0,0.3849114775657654,1.0,1.0,0.0,1.0,-1.9540939331054688,1.9540908336639404,3.0815058380539995e-06,1.5093798637390137,1.0,1.0,0.0,94.69041442871094,80.0,57300.87890625,0.0,690.8624267578125,1.0,280.3426208496094,283.9706726074219,297.9862976074219,301.6339416503906,293.1499938964844,293.1499938964844,280.04998779296875,32143.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370815515518188,1.0,0.0,0.0,3.776834964752197,3.7768595218658447,9.518079195913742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.884765625,0.0,1649.055908203125,1895.4371337890625,0.0,2814.46044921875,0.930961549282074,1.0,0.0,3.0,1.0,0.0
18000780,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8867201209068298,0.3112375140190124,0.2810028195381164,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8500927686691284,0.2743095755577087,0.2607744634151459,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8722919821739197,0.2966980934143066,0.2082597464323043,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8112757802009583,0.2361945211887359,0.2248308509588241,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6930786371231079,0.1459450870752334,0.6629607081413269,284.8915405273437,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2327880859375,284.8970642089844,1.0,0.3806896805763244,1.0,1.0,0.0,1.0,-1.9658892154693604,1.965886116027832,3.11834355670726e-06,1.5186243057250977,0.8926369547843933,0.8926369547843933,0.0,88.51921844482422,68.0,58394.21875,0.0,679.5687255859375,1.0,280.0570068359375,283.8042297363281,298.0638122558594,301.8554382324219,293.1499938964844,293.1499938964844,280.3500061035156,38080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476280570030212,1.0,0.0,0.0,3.720277547836304,3.720302820205689,9.235150741915276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.283203125,0.0,1628.6341552734375,1895.4371337890625,0.0,2913.0595703125,0.9224027395248412,1.0,0.0,3.0,1.0,0.0
18000840,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8867201209068298,0.3112375140190124,0.2810028195381164,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8500927686691284,0.2743095755577087,0.2607744634151459,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8722919821739197,0.2966980934143066,0.2082597464323043,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8112757802009583,0.2361945211887359,0.2248308509588241,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6930786371231079,0.1459450870752334,0.6629607081413269,284.8915405273437,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2327880859375,284.8970642089844,1.0,0.3806896805763244,1.0,1.0,0.0,1.0,-1.9658892154693604,1.965886116027832,3.11834355670726e-06,1.5186243057250977,0.8926369547843933,0.8926369547843933,0.0,88.51921844482422,68.0,58394.21875,0.0,679.5687255859375,1.0,280.0570068359375,283.8042297363281,298.0638122558594,301.8554382324219,293.1499938964844,293.1499938964844,280.3500061035156,38080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476280570030212,1.0,0.0,0.0,3.720277547836304,3.720302820205689,9.235150741915276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.283203125,0.0,1628.6341552734375,1895.4371337890625,0.0,2913.0595703125,0.9224027395248412,1.0,0.0,3.0,1.0,0.0
18000900,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.900322675704956,0.3118695318698883,0.2811584770679474,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8631938695907593,0.2754831314086914,0.2615519165992737,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8860234618186951,0.2977397441864013,0.2087120115756988,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8235194683074951,0.2373468279838562,0.2256096750497818,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7047627568244934,0.1467184424400329,0.6651871800422668,285.0453796386719,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2360534667969,285.0572814941406,1.0,0.3778171837329864,1.0,1.0,0.0,1.0,-1.9711589813232424,1.9711557626724243,3.1347803997050505e-06,1.5226869583129885,0.9986812472343444,0.9986812472343444,0.0,84.65185546875,68.0,57990.6328125,0.0,670.747802734375,1.0,280.30389404296875,283.9703063964844,298.0239562988281,301.6742553710937,293.1499938964844,293.1499938964844,280.3500061035156,33707.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421788811683655,1.0,0.0,0.0,3.7704126834869385,3.770437479019165,9.485735859016132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.05078125,0.0,1653.5849609375,1895.4371337890625,0.0,2862.0791015625,0.932645857334137,1.0,0.0,3.0,1.0,0.0
18000960,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9190520644187928,0.31281578540802,0.2817578315734863,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8802844285964966,0.2768767178058624,0.262622058391571,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9037322402000428,0.2990333139896393,0.2094288170337677,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8387419581413269,0.2386987656354904,0.2266461253166198,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7188444137573242,0.1476463079452514,0.6682572364807129,285.04888916015625,284.95001220703125,297.2587280273437,295.0633544921875,297.2568664550781,297.242431640625,285.03277587890625,1.0,0.3746291100978851,0.9208842515945436,0.9208842515945436,0.2000000029802322,1.0,-1.978954076766968,1.7594324350357056,0.219521626830101,1.3101868629455566,1.0,1.0,0.0,80.25787353515625,56.0,56638.19140625,0.0,661.4837646484375,1.0,280.34326171875,283.89715576171875,298.0496520996094,301.747314453125,293.1499938964844,293.1499938964844,280.04998779296875,33254.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410856127738953,1.0,0.0,0.0,3.840423583984375,3.84044885635376,9.841278370004147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.916015625,0.0,1733.9068603515625,1895.4371337890625,0.0,2851.859619140625,0.9460641741752625,1.0,0.0,3.0,1.0,0.0
18001020,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.9646713733673096,0.3124466240406036,0.2816395461559295,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.9237752556800842,0.2783723473548889,0.2640153467655182,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.9506052732467652,0.2999856472015381,0.2101399600505828,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8769931197166443,0.2402947694063186,0.2280891239643097,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.750178873538971,0.1488379687070846,0.672775149345398,284.739990234375,284.95001220703125,297.26641845703125,295.0934753417969,297.2523498535156,297.237548828125,284.7638854980469,1.0,0.3671777546405792,0.7626526951789856,0.7626526951789856,0.6000000238418579,1.0,-1.9885002374649048,1.0093023777008057,0.9791978597640992,0.559939980506897,0.707075297832489,0.707075297832489,0.0,71.2976303100586,59.0,46097.5078125,0.0,637.1384887695312,1.0,280.0581970214844,283.6047058105469,297.9912414550781,301.2352294921875,293.1499938964844,293.1499938964844,280.3500061035156,56726.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284028172492981,1.0,0.0,0.0,3.0935981273651123,3.093620777130127,6.38588460333267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.52734375,0.0,1129.20947265625,1895.4371337890625,0.0,2733.58251953125,0.805888831615448,1.0,0.0,3.0,1.0,0.0
18001080,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.9646713733673096,0.3124466240406036,0.2816395461559295,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.9237752556800842,0.2783723473548889,0.2640153467655182,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.9506052732467652,0.2999856472015381,0.2101399600505828,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8769931197166443,0.2402947694063186,0.2280891239643097,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.750178873538971,0.1488379687070846,0.672775149345398,284.739990234375,284.95001220703125,297.26641845703125,295.0934753417969,297.2523498535156,297.237548828125,284.7638854980469,1.0,0.3671777546405792,0.7626526951789856,0.7626526951789856,0.6000000238418579,1.0,-1.9885002374649048,1.0093023777008057,0.9791978597640992,0.559939980506897,0.707075297832489,0.707075297832489,0.0,71.2976303100586,59.0,46097.5078125,0.0,637.1384887695312,1.0,280.0581970214844,283.6047058105469,297.9912414550781,301.2352294921875,293.1499938964844,293.1499938964844,280.3500061035156,56726.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284028172492981,1.0,0.0,0.0,3.0935981273651123,3.093620777130127,6.38588460333267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.52734375,0.0,1129.20947265625,1895.4371337890625,0.0,2733.58251953125,0.805888831615448,1.0,0.0,3.0,1.0,0.0
18001140,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9966543912887572,0.3137553930282593,0.2820727229118347,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9648681282997132,0.2808642387390136,0.2657918035984039,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9868224263191224,0.3021881580352783,0.2111969590187072,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9137961268424988,0.242762804031372,0.2298840880393982,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7803646922111511,0.1506012827157974,0.6785973310470581,284.90826416015625,284.95001220703125,297.2715759277344,295.12225341796875,297.256103515625,297.2453918457031,284.9114990234375,1.0,0.3640715181827545,0.6044211983680725,0.6044211983680725,1.0,1.0,-2.0014736652374268,0.811856210231781,1.189617395401001,0.3597605526447296,0.7521435618400574,0.7521435618400574,0.0,65.60517883300781,77.0,42702.8203125,0.0,627.7714233398438,1.0,280.3355407714844,283.737060546875,297.89263916015625,300.6878662109375,293.1499938964844,293.1499938964844,280.6499938964844,40579.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749994397163391,1.0,0.0,0.0,2.99611496925354,2.996134042739868,5.989771807435318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.787109375,0.0,948.2302856445312,1895.4371337890625,0.0,2245.361328125,0.7664920687675476,1.0,0.0,3.0,1.0,0.0
18001200,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9966543912887572,0.3137553930282593,0.2820727229118347,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9648681282997132,0.2808642387390136,0.2657918035984039,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9868224263191224,0.3021881580352783,0.2111969590187072,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9137961268424988,0.242762804031372,0.2298840880393982,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7803646922111511,0.1506012827157974,0.6785973310470581,284.90826416015625,284.95001220703125,297.2715759277344,295.12225341796875,297.256103515625,297.2453918457031,284.9114990234375,1.0,0.3640715181827545,0.6044211983680725,0.6044211983680725,1.0,1.0,-2.0014736652374268,0.811856210231781,1.189617395401001,0.3597605526447296,0.7521435618400574,0.7521435618400574,0.0,65.60517883300781,77.0,42702.8203125,0.0,627.7714233398438,1.0,280.3355407714844,283.737060546875,297.89263916015625,300.6878662109375,293.1499938964844,293.1499938964844,280.6499938964844,40579.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749994397163391,1.0,0.0,0.0,2.99611496925354,2.996134042739868,5.989771807435318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.787109375,0.0,948.2302856445312,1895.4371337890625,0.0,2245.361328125,0.7664920687675476,1.0,0.0,3.0,1.0,0.0
18001260,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9985594749450684,0.3150794804096222,0.2830533981323242,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9683212637901306,0.2827686071395874,0.2674585282802582,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9894542098045348,0.3039573729038238,0.2123232930898666,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9178255200386048,0.2446184456348419,0.2315175980329513,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7837464809417725,0.1519455015659332,0.6841919422149658,285.0384216308594,284.95001220703125,297.273681640625,295.13934326171875,297.2619934082031,297.2538146972656,285.03778076171875,1.0,0.3664729297161102,0.6193261742591858,0.6193261742591858,1.0,1.0,-2.0149734020233154,0.8240199685096741,1.190953493118286,0.3687042593955993,0.8488866686820984,0.8488866686820984,0.0,65.72833251953125,77.0,42556.8828125,0.0,638.5331420898438,1.0,280.59930419921875,283.8634338378906,297.9311828613281,300.5994567871094,293.1499938964844,293.1499938964844,280.6499938964844,31878.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493201494216919,1.0,0.0,0.0,3.117637872695923,3.1176562309265137,6.48551747417514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.826171875,0.0,991.2828369140624,1895.4371337890625,0.0,2019.572509765625,0.7856411933898926,1.0,0.0,3.0,1.0,0.0
18001320,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9941726326942444,0.3159142434597015,0.2839206457138061,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9629632234573364,0.2839827537536621,0.2686649560928345,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9847995042800904,0.3050707876682281,0.2131552994251251,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.912278175354004,0.2458050400018692,0.2326935231685638,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7797427773475647,0.1528206765651703,0.688316822052002,285.0165710449219,284.95001220703125,297.274658203125,295.1498718261719,297.2655639648437,297.25909423828125,285.01470947265625,1.0,0.3691940307617187,0.628678023815155,0.628678023815155,1.0,1.0,-2.025213718414306,0.8350980877876282,1.1901155710220337,0.3771617114543915,0.8544154167175293,0.8544154167175293,0.0,67.01263427734375,95.0,42913.21484375,0.0,650.83251953125,1.0,280.6351013183594,283.83721923828125,298.0106506347656,300.7298889160156,293.1499938964844,293.1499938964844,280.95001220703125,31469.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427291870117188,1.0,0.0,0.0,3.203139066696167,3.203158140182495,6.84612643908622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.97900390625,0.0,1060.7757568359375,1895.4371337890625,0.0,1962.885986328125,0.8019225001335144,1.0,0.0,3.0,1.0,0.0
18001380,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9625056982040404,0.3179475665092468,0.2860150933265686,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.926488995552063,0.2871988713741302,0.2719305753707886,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9515072107315063,0.3079964518547058,0.2153720557689666,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8804696798324585,0.2489515990018844,0.2358952909708023,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.754438579082489,0.1551671475172042,0.6999329924583435,285.1018981933594,284.95001220703125,297.2760925292969,295.17645263671875,297.2737731933594,297.2720031738281,285.0965270996094,1.0,0.3794795572757721,0.6529348492622375,0.6529348492622375,1.0,1.0,-2.0515151023864746,0.8615955114364624,1.1899197101593018,0.3982095122337341,1.0,1.0,0.0,74.23479461669922,113.0,43510.7890625,0.0,697.1844482421875,1.0,280.9394226074219,283.9098205566406,298.1442565917969,300.90496826171875,293.1499938964844,293.1499938964844,280.6499938964844,27950.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345846891403198,1.0,0.0,0.0,3.5085482597351074,3.5085694789886475,8.21387743599189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.08056640625,0.0,1323.5257568359375,1895.4371337890625,0.0,1893.63916015625,0.8673549890518188,1.0,0.0,3.0,1.0,0.0
18001440,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9625056982040404,0.3179475665092468,0.2860150933265686,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.926488995552063,0.2871988713741302,0.2719305753707886,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9515072107315063,0.3079964518547058,0.2153720557689666,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8804696798324585,0.2489515990018844,0.2358952909708023,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.754438579082489,0.1551671475172042,0.6999329924583435,285.1018981933594,284.95001220703125,297.2760925292969,295.17645263671875,297.2737731933594,297.2720031738281,285.0965270996094,1.0,0.3794795572757721,0.6529348492622375,0.6529348492622375,1.0,1.0,-2.0515151023864746,0.8615955114364624,1.1899197101593018,0.3982095122337341,1.0,1.0,0.0,74.23479461669922,113.0,43510.7890625,0.0,697.1844482421875,1.0,280.9394226074219,283.9098205566406,298.1442565917969,300.90496826171875,293.1499938964844,293.1499938964844,280.6499938964844,27950.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345846891403198,1.0,0.0,0.0,3.5085482597351074,3.5085694789886475,8.21387743599189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.08056640625,0.0,1323.5257568359375,1895.4371337890625,0.0,1893.63916015625,0.8673549890518188,1.0,0.0,3.0,1.0,0.0
18001500,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9386923313140868,0.3184390962123871,0.2869194746017456,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9038488268852234,0.2885067164897918,0.2735325396060943,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9276072978973388,0.3090691864490509,0.2164257168769836,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8614808320999146,0.2502669394016266,0.2374821901321411,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7394553422927856,0.1561852842569351,0.7058742642402649,284.93438720703125,284.95001220703125,297.2763671875,295.1893920898437,297.27557373046875,297.2749938964844,284.9178771972656,1.0,0.3859532177448272,0.6650632619857788,0.6650632619857788,1.0,1.0,-2.0648341178894043,0.8740325570106506,1.1908016204833984,0.4076839983463287,0.915473997592926,0.915473997592926,0.0,79.45001983642578,113.0,44858.49609375,0.0,726.4722290039062,1.0,280.7000427246094,283.7098083496094,298.26007080078125,301.2236633300781,293.1499938964844,293.1499938964844,280.6499938964844,31531.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472152709960938,1.0,0.0,0.0,3.585286855697632,3.5853095054626465,8.577113135288528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.66357421875,0.0,1429.5125732421875,1895.4371337890625,0.0,2001.408203125,0.8856986165046692,1.0,0.0,3.0,1.0,0.0
18001560,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.911942422389984,0.3185135722160339,0.2873407304286957,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8819176554679871,0.2895368337631225,0.2748361527919769,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9026117324829102,0.3098072409629822,0.2171980738639831,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8419937491416931,0.2513355910778045,0.2388131767511367,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7238463163375854,0.1570270806550979,0.7110811471939087,284.89361572265625,284.95001220703125,297.2763671875,295.2021179199219,297.2754821777344,297.2748107910156,284.8964233398437,1.0,0.3929480910301208,0.6644521951675415,0.6644521951675415,1.0,1.0,-2.0756871700286865,0.8791977167129517,1.1964894533157349,0.4104227423667907,0.8722395896911621,0.8722395896911621,0.0,85.75105285644531,131.0,44993.421875,0.0,757.8696899414062,1.0,280.65789794921875,283.6907043457031,298.2768249511719,301.2361145019531,293.1499938964844,293.1499938964844,280.95001220703125,36014.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554078102111816,1.0,0.0,0.0,3.54313063621521,3.543153524398804,8.37659683838865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.4287109375,0.0,1417.5950927734375,1895.4371337890625,0.0,2072.416259765625,0.8807240128517151,1.0,0.0,3.0,1.0,0.0
18001620,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8711801171302795,0.3199309706687927,0.2887547314167022,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8457038998603821,0.2923202812671661,0.2777644991874695,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8639336824417114,0.3121925890445709,0.2190445810556411,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8094943165779114,0.2540993094444275,0.2417533546686172,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6946532130241394,0.159086138010025,0.7222398519515991,285.0489807128906,284.95001220703125,297.27593994140625,295.2270202636719,297.27886962890625,297.2809143066406,285.0469055175781,1.0,0.4082071781158447,0.6632300019264221,0.6632300019264221,1.0,1.0,-2.1000473499298096,0.8899854421615601,1.210062026977539,0.4156230092048645,1.0,1.0,0.0,99.8104476928711,134.0,45007.73046875,0.0,829.2052612304688,1.0,280.942626953125,283.8366394042969,298.2314453125,301.1315002441406,293.1499938964844,293.1499938964844,280.6499938964844,31180.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522164583206177,1.0,0.0,0.0,3.7198755741119385,3.7198994159698486,9.233154401044884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.90234375,0.0,1575.5533447265625,1895.4371337890625,0.0,2044.6572265625,0.917460799217224,1.0,0.0,3.0,1.0,0.0
18001680,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8711801171302795,0.3199309706687927,0.2887547314167022,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8457038998603821,0.2923202812671661,0.2777644991874695,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8639336824417114,0.3121925890445709,0.2190445810556411,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8094943165779114,0.2540993094444275,0.2417533546686172,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6946532130241394,0.159086138010025,0.7222398519515991,285.0489807128906,284.95001220703125,297.27593994140625,295.2270202636719,297.27886962890625,297.2809143066406,285.0469055175781,1.0,0.4082071781158447,0.6632300019264221,0.6632300019264221,1.0,1.0,-2.1000473499298096,0.8899854421615601,1.210062026977539,0.4156230092048645,1.0,1.0,0.0,99.8104476928711,134.0,45007.73046875,0.0,829.2052612304688,1.0,280.942626953125,283.8366394042969,298.2314453125,301.1315002441406,293.1499938964844,293.1499938964844,280.6499938964844,31180.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522164583206177,1.0,0.0,0.0,3.7198755741119385,3.7198994159698486,9.233154401044884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.90234375,0.0,1575.5533447265625,1895.4371337890625,0.0,2044.6572265625,0.917460799217224,1.0,0.0,3.0,1.0,0.0
18001740,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8512566685676575,0.3205264508724212,0.2899394631385803,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8285814523696899,0.2943967580795288,0.2802790403366089,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.845281720161438,0.3137878179550171,0.2206111699342727,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7920587658882141,0.2562129497528076,0.2442779690027237,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6796959638595581,0.1607106924057006,0.7317384481430054,284.8736572265625,284.95001220703125,297.2753601074219,295.2483825683594,297.2793273925781,297.2822570800781,284.876953125,1.0,0.4183609783649444,0.6621544361114502,0.6621544361114502,1.0,1.0,-2.1208178997039795,0.8991392254829407,1.221678614616394,0.4201236665248871,0.884042501449585,0.884042501449585,0.0,109.31118774414062,134.0,46190.48046875,0.0,882.3023681640625,1.0,280.6612548828125,283.64990234375,298.3085021972656,301.3575744628906,293.1499938964844,293.1499938964844,280.6499938964844,37633.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666694521903992,1.0,0.0,0.0,3.690117597579956,3.690142154693604,9.08602032723138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.54638671875,0.0,1590.6165771484375,1895.4371337890625,0.0,2171.320556640625,0.914608895778656,1.0,0.0,3.0,1.0,0.0
18001800,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8490672707557678,0.3205896317958832,0.2900183200836181,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8267186880111694,0.2946636378765106,0.2805642485618591,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8432581424713135,0.3139832019805908,0.2207709699869156,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7901408076286316,0.2564865946769714,0.2445710897445678,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6780757308006287,0.1609209179878235,0.7328652143478394,284.88140869140625,284.95001220703125,297.2752990722656,295.2512512207031,297.2792663574219,297.2821960449219,284.8854064941406,1.0,0.4195709526538849,0.6620078086853027,0.6620078086853027,1.0,1.0,-2.123152494430542,0.9001568555831909,1.222995638847351,0.4206056892871856,0.8833174705505371,0.8833174705505371,0.0,110.45452117919922,122.0,46214.21484375,0.0,888.6052856445312,1.0,280.6573181152344,283.65802001953125,298.3041687011719,301.34771728515625,293.1499938964844,293.1499938964844,280.95001220703125,37835.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673105597496033,1.0,0.0,0.0,3.676757574081421,3.676782131195069,9.020347420118924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.064453125,0.0,1576.9735107421875,1895.4371337890625,0.0,2176.993408203125,0.9122878313064576,1.0,0.0,3.0,1.0,0.0
18001860,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8464750051498413,0.3223538994789123,0.2912799715995788,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.825568675994873,0.297682374715805,0.2832147181034088,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8415069580078125,0.3165759444236755,0.2223921716213226,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893001437187195,0.2594731152057647,0.2472218126058578,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.677859365940094,0.1631576269865036,0.7424419522285461,285.057861328125,284.95001220703125,297.2748413085937,295.2749938964844,297.2836303710937,297.2900695800781,285.05767822265625,1.0,0.4236729443073272,0.661258339881897,0.661258339881897,1.0,1.0,-2.1444802284240723,0.9097499847412108,1.2347301244735718,0.4252693653106689,1.0,1.0,0.0,112.88827514648438,110.0,46020.0390625,0.0,917.5306396484376,1.0,280.9432067871094,283.8300170898437,298.2619323730469,301.2251281738281,293.1499938964844,293.1499938964844,280.6499938964844,32689.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602514028549194,1.0,0.0,0.0,3.809919595718384,3.8099446296691895,9.685563782113604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.4052734375,0.0,1692.619873046875,1895.4371337890625,0.0,2114.7783203125,0.9386744499206544,1.0,0.0,3.0,1.0,0.0
18001920,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8464750051498413,0.3223538994789123,0.2912799715995788,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.825568675994873,0.297682374715805,0.2832147181034088,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8415069580078125,0.3165759444236755,0.2223921716213226,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893001437187195,0.2594731152057647,0.2472218126058578,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.677859365940094,0.1631576269865036,0.7424419522285461,285.057861328125,284.95001220703125,297.2748413085937,295.2749938964844,297.2836303710937,297.2900695800781,285.05767822265625,1.0,0.4236729443073272,0.661258339881897,0.661258339881897,1.0,1.0,-2.1444802284240723,0.9097499847412108,1.2347301244735718,0.4252693653106689,1.0,1.0,0.0,112.88827514648438,110.0,46020.0390625,0.0,917.5306396484376,1.0,280.9432067871094,283.8300170898437,298.2619323730469,301.2251281738281,293.1499938964844,293.1499938964844,280.6499938964844,32689.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602514028549194,1.0,0.0,0.0,3.809919595718384,3.8099446296691895,9.685563782113604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.4052734375,0.0,1692.619873046875,1895.4371337890625,0.0,2114.7783203125,0.9386744499206544,1.0,0.0,3.0,1.0,0.0
18001980,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8548274636268616,0.3233843743801117,0.2923762202262878,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8347771167755127,0.300339937210083,0.2857706844806671,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8505676984786987,0.3186640739440918,0.2239257544279098,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7993883490562439,0.2621687054634094,0.2497878670692443,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6873672008514404,0.165285050868988,0.7517632842063904,284.8905334472656,284.95001220703125,297.27508544921875,295.29840087890625,297.2858581542969,297.2938232421875,284.8936767578125,1.0,0.4235761165618896,0.6605088710784912,0.6605088710784912,1.0,1.0,-2.16499137878418,0.9189466834068298,1.2460447549819946,0.4298298060894012,0.9063411951065063,0.9063411951065063,0.0,109.93328094482422,98.0,47261.98046875,0.0,926.2989501953124,1.0,280.6568603515625,283.6474914550781,298.3419494628906,301.44805908203125,293.1499938964844,293.1499938964844,280.3500061035156,37669.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733936905860901,1.0,0.0,0.0,3.774050235748291,3.774075746536255,9.50404796640214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.65625,0.0,1688.5279541015625,1895.4371337890625,0.0,2231.03369140625,0.9338195323944092,1.0,0.0,3.0,1.0,0.0
18002040,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8548274636268616,0.3233843743801117,0.2923762202262878,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8347771167755127,0.300339937210083,0.2857706844806671,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8505676984786987,0.3186640739440918,0.2239257544279098,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7993883490562439,0.2621687054634094,0.2497878670692443,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6873672008514404,0.165285050868988,0.7517632842063904,284.8905334472656,284.95001220703125,297.27508544921875,295.29840087890625,297.2858581542969,297.2938232421875,284.8936767578125,1.0,0.4235761165618896,0.6605088710784912,0.6605088710784912,1.0,1.0,-2.16499137878418,0.9189466834068298,1.2460447549819946,0.4298298060894012,0.9063411951065063,0.9063411951065063,0.0,109.93328094482422,98.0,47261.98046875,0.0,926.2989501953124,1.0,280.6568603515625,283.6474914550781,298.3419494628906,301.44805908203125,293.1499938964844,293.1499938964844,280.3500061035156,37669.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733936905860901,1.0,0.0,0.0,3.774050235748291,3.774075746536255,9.50404796640214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.65625,0.0,1688.5279541015625,1895.4371337890625,0.0,2231.03369140625,0.9338195323944092,1.0,0.0,3.0,1.0,0.0
18002100,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8615714907646179,0.3237309455871582,0.292614609003067,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8418335914611816,0.3015440702438354,0.2868212759494781,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8576846718788147,0.3195465207099914,0.2244843989610672,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8069270849227905,0.2634099423885345,0.2508696317672729,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.6943684816360474,0.1662837564945221,0.7557692527770996,284.794677734375,284.95001220703125,297.2756042480469,295.3099975585937,297.2864074707031,297.2944641113281,284.7921447753906,1.0,0.4223605394363403,0.6601341366767883,0.6601341366767883,1.0,1.0,-2.1733222007751465,0.9226497411727904,1.2506723403930664,0.431616872549057,0.8092655539512634,0.8092655539512634,0.0,107.25945281982422,98.0,47912.4453125,0.0,924.4351806640624,1.0,280.3978881835937,283.5350036621094,298.3735046386719,301.59527587890625,293.1499938964844,293.1499938964844,280.3500061035156,42705.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808662056922913,1.0,0.0,0.0,3.648650884628296,3.6486759185791016,8.882964266376803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.630859375,0.0,1581.8177490234375,1895.4371337890625,0.0,2297.9208984375,0.9067507982254028,1.0,0.0,3.0,1.0,0.0
18002160,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8703431487083435,0.3242340683937073,0.2927970290184021,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8508126735687256,0.3028339445590973,0.2878124117851257,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8668224215507507,0.3205325901508331,0.2249912619590759,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8158965110778809,0.2647280395030975,0.2518977522850036,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7029913663864136,0.1673336029052734,0.7595765590667725,284.87359619140625,284.95001220703125,297.2764587402344,295.3215637207031,297.2875061035156,297.2956848144531,284.8818664550781,1.0,0.4205709397792816,0.6597293615341187,0.6597293615341187,1.0,1.0,-2.181147336959839,0.92610365152359,1.255043625831604,0.4332517087459564,0.8206996917724609,0.8206996917724609,0.0,103.93092346191406,86.0,47684.8046875,0.0,919.6277465820312,1.0,280.35809326171875,283.62969970703125,298.3456420898437,301.4906005859375,293.1499938964844,293.1499938964844,280.6499938964844,42491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814803719520569,1.0,0.0,0.0,3.477640390396118,3.47766375541687,8.069796990639588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.220703125,0.0,1396.0054931640625,1895.4371337890625,0.0,2303.44189453125,0.873769223690033,1.0,0.0,3.0,1.0,0.0
18002220,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8990185856819153,0.3266737759113312,0.2942955195903778,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8793795704841614,0.3064132630825043,0.2905508279800415,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8960354924201965,0.3236994445323944,0.2266933768987655,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8419998288154602,0.2682624161243438,0.2546200454235077,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7271260023117065,0.170085921883583,0.7692801356315613,285.0311584472656,284.95001220703125,297.2794189453125,295.3446350097656,297.29559326171875,297.3075866699219,285.02960205078125,1.0,0.4160580635070801,0.6589198112487793,0.6589198112487793,1.0,1.0,-2.203198909759521,0.9359996914863586,1.267199158668518,0.4380517899990082,0.9513733386993408,0.9513733386993408,0.0,95.0333023071289,74.0,47687.359375,0.0,907.6591796875,1.0,280.6416931152344,283.77264404296875,298.3139038085937,301.37408447265625,293.1499938964844,293.1499938964844,280.3500061035156,32486.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705308198928833,1.0,0.0,0.0,3.6422102451324463,3.6422336101531982,8.851631605466537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.91015625,0.0,1498.2872314453125,1895.4371337890625,0.0,2205.553466796875,0.9009795784950256,1.0,0.0,3.0,1.0,0.0
18002280,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8990185856819153,0.3266737759113312,0.2942955195903778,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8793795704841614,0.3064132630825043,0.2905508279800415,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8960354924201965,0.3236994445323944,0.2266933768987655,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8419998288154602,0.2682624161243438,0.2546200454235077,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7271260023117065,0.170085921883583,0.7692801356315613,285.0311584472656,284.95001220703125,297.2794189453125,295.3446350097656,297.29559326171875,297.3075866699219,285.02960205078125,1.0,0.4160580635070801,0.6589198112487793,0.6589198112487793,1.0,1.0,-2.203198909759521,0.9359996914863586,1.267199158668518,0.4380517899990082,0.9513733386993408,0.9513733386993408,0.0,95.0333023071289,74.0,47687.359375,0.0,907.6591796875,1.0,280.6416931152344,283.77264404296875,298.3139038085937,301.37408447265625,293.1499938964844,293.1499938964844,280.3500061035156,32486.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705308198928833,1.0,0.0,0.0,3.6422102451324463,3.6422336101531982,8.851631605466537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.91015625,0.0,1498.2872314453125,1895.4371337890625,0.0,2205.553466796875,0.9009795784950256,1.0,0.0,3.0,1.0,0.0
18002340,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9433974623680116,0.328161746263504,0.2955151200294494,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9219592809677124,0.3095127642154693,0.2932327091693878,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.940989911556244,0.3262122273445129,0.2283047437667846,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8801391124725342,0.2713998556137085,0.2573147416114807,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7592263221740723,0.1726673394441604,0.7792929410934448,284.9059143066406,284.95001220703125,297.28448486328125,295.3677978515625,297.3013610839844,297.3139953613281,284.9112548828125,1.0,0.4106669127941131,0.6581102013587952,0.6581102013587952,1.0,1.0,-2.225088119506836,0.945788562297821,1.2792996168136597,0.4429310262203216,0.854753851890564,0.854753851890564,0.0,85.05307006835938,62.0,48711.8125,0.0,891.1219482421875,1.0,280.3575134277344,283.6391906738281,298.4006652832031,301.5936584472656,293.1499938964844,293.1499938964844,280.6499938964844,38748.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815853357315063,1.0,0.0,0.0,3.543442249298096,3.5434658527374268,8.378070788239711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.240234375,0.0,1437.7823486328125,1895.4371337890625,0.0,2304.385498046875,0.8839961886405945,1.0,0.0,3.0,1.0,0.0
18002400,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9433974623680116,0.328161746263504,0.2955151200294494,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9219592809677124,0.3095127642154693,0.2932327091693878,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.940989911556244,0.3262122273445129,0.2283047437667846,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8801391124725342,0.2713998556137085,0.2573147416114807,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7592263221740723,0.1726673394441604,0.7792929410934448,284.9059143066406,284.95001220703125,297.28448486328125,295.3677978515625,297.3013610839844,297.3139953613281,284.9112548828125,1.0,0.4106669127941131,0.6581102013587952,0.6581102013587952,1.0,1.0,-2.225088119506836,0.945788562297821,1.2792996168136597,0.4429310262203216,0.854753851890564,0.854753851890564,0.0,85.05307006835938,62.0,48711.8125,0.0,891.1219482421875,1.0,280.3575134277344,283.6391906738281,298.4006652832031,301.5936584472656,293.1499938964844,293.1499938964844,280.6499938964844,38748.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815853357315063,1.0,0.0,0.0,3.543442249298096,3.5434658527374268,8.378070788239711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.240234375,0.0,1437.7823486328125,1895.4371337890625,0.0,2304.385498046875,0.8839961886405945,1.0,0.0,3.0,1.0,0.0
18002460,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9989563226699828,0.3306615650653839,0.2968635857105255,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9849745035171508,0.313249409198761,0.2960810363292694,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9980770349502563,0.3294961154460907,0.2300481498241424,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9432504177093506,0.2751097977161407,0.2601630389690399,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8103065490722656,0.1756553649902343,0.7898685932159424,285.0546569824219,284.95001220703125,297.29205322265625,295.39117431640625,297.3110656738281,297.3253173828125,285.05194091796875,1.0,0.404638260602951,0.6571672558784485,0.6571672558784485,1.0,1.0,-2.246123790740967,0.955078423023224,1.2910454273223877,0.4476386606693268,0.9969308376312256,0.9969308376312256,0.0,74.34467315673828,80.0,48733.6171875,0.0,871.4578247070312,1.0,280.6426696777344,283.7757873535156,298.3757629394531,301.501953125,293.1499938964844,293.1499938964844,280.3500061035156,31596.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743505835533142,1.0,0.0,0.0,3.7218668460845934,3.721890687942505,9.243042313755724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0595703125,0.0,1581.009033203125,1895.4371337890625,0.0,2239.568603515625,0.9182514548301696,1.0,0.0,3.0,1.0,0.0
