time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9989563226699828,0.3306615650653839,0.2968635857105255,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9849745035171508,0.313249409198761,0.2960810363292694,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9980770349502563,0.3294961154460907,0.2300481498241424,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9432504177093506,0.2751097977161407,0.2601630389690399,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8103065490722656,0.1756553649902343,0.7898685932159424,285.0546569824219,284.95001220703125,297.29205322265625,295.39117431640625,297.3110656738281,297.3253173828125,285.05194091796875,1.0,0.404638260602951,0.6571672558784485,0.6571672558784485,1.0,1.0,-2.246123790740967,0.955078423023224,1.2910454273223877,0.4476386606693268,0.9969308376312256,0.9969308376312256,0.0,74.34467315673828,80.0,48733.6171875,0.0,871.4578247070312,1.0,280.6426696777344,283.7757873535156,298.3757629394531,301.501953125,293.1499938964844,293.1499938964844,280.3500061035156,31596.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743505835533142,1.0,0.0,0.0,3.7218668460845934,3.721890687942505,9.243042313755724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0595703125,0.0,1581.009033203125,1895.4371337890625,0.0,2239.568603515625,0.9182514548301696,1.0,0.0,3.0,1.0,0.0
18002580,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.333433598279953,0.2936001121997833,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9919606447219848,0.3163663744926452,0.2992083132266998,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.3329423367977142,0.2283556312322616,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9529690146446228,0.2782832980155945,0.2633192241191864,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8184593319892883,0.1783415526151657,0.8023442625999451,284.8953857421875,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33172607421875,284.9004211425781,1.0,0.4077921211719513,0.6562243103981018,0.6562243103981018,1.0,1.0,-2.2649154663085938,0.9633999466896056,1.3015155792236328,0.4513618052005768,0.8800190687179565,0.8800190687179565,0.0,74.07149505615234,100.0,49820.421875,0.0,887.757568359375,1.0,280.3573913574219,283.609130859375,298.4536437988281,301.7168273925781,293.1499938964844,293.1499938964844,280.6499938964844,38138.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866823673248291,1.0,0.0,0.0,3.657142877578736,3.657167434692383,8.924361623030563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.45556640625,0.0,1557.1619873046875,1895.4371337890625,0.0,2350.339599609375,0.9085009694099426,1.0,0.0,3.0,1.0,0.0
18002640,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.333433598279953,0.2936001121997833,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9919606447219848,0.3163663744926452,0.2992083132266998,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.3329423367977142,0.2283556312322616,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9529690146446228,0.2782832980155945,0.2633192241191864,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8184593319892883,0.1783415526151657,0.8023442625999451,284.8953857421875,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33172607421875,284.9004211425781,1.0,0.4077921211719513,0.6562243103981018,0.6562243103981018,1.0,1.0,-2.2649154663085938,0.9633999466896056,1.3015155792236328,0.4513618052005768,0.8800190687179565,0.8800190687179565,0.0,74.07149505615234,100.0,49820.421875,0.0,887.757568359375,1.0,280.3573913574219,283.609130859375,298.4536437988281,301.7168273925781,293.1499938964844,293.1499938964844,280.6499938964844,38138.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866823673248291,1.0,0.0,0.0,3.657142877578736,3.657167434692383,8.924361623030563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.45556640625,0.0,1557.1619873046875,1895.4371337890625,0.0,2350.339599609375,0.9085009694099426,1.0,0.0,3.0,1.0,0.0
18002700,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.3346315324306488,0.2987047731876373,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9887481331825256,0.3181624114513397,0.3007472455501556,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.3346419036388397,0.2323073893785476,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9489781856536864,0.2800789773464203,0.264880895614624,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8159856796264648,0.1798180937767028,0.8086141347885132,285.0523681640625,284.95001220703125,297.30914306640625,295.4269714355469,297.32440185546875,297.3359375,285.0632629394531,1.0,0.4123510420322418,0.6557528376579285,0.6557528376579285,1.0,1.0,-2.2870306968688965,0.9734960198402404,1.3135346174240112,0.4563272893428802,0.990342378616333,0.990342378616333,0.0,75.61843872070312,100.0,49538.12109375,0.0,915.5632934570312,1.0,280.6026611328125,283.77496337890625,298.403564453125,301.5357360839844,293.1499938964844,293.1499938964844,280.6499938964844,33286.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809763550758362,1.0,0.0,0.0,3.718682050704956,3.718706130981445,9.2272307483654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.87939453125,0.0,1590.2442626953125,1895.4371337890625,0.0,2298.910888671875,0.920875370502472,1.0,0.0,3.0,1.0,0.0
18002760,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9884431958198548,0.3355207443237304,0.3016766905784607,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9745912551879884,0.3201892077922821,0.3027088940143585,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9886832237243652,0.3361214995384216,0.2348475307226181,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9315568208694458,0.2820798754692077,0.2668274343013763,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8035403490066528,0.1814303249120712,0.8162310123443604,285.0830383300781,284.95001220703125,297.3166198730469,295.43914794921875,297.33056640625,297.3412170410156,285.0835876464844,1.0,0.4182277321815491,0.6551629900932312,0.6551629900932312,1.0,1.0,-2.3070414066314697,0.9824953079223632,1.3245460987091064,0.4609496593475342,1.0,1.0,0.0,79.34767150878906,120.0,50030.140625,0.0,950.4907836914062,1.0,280.6428527832031,283.7851867675781,298.4285888671875,301.6302185058594,293.1499938964844,293.1499938964844,280.3500061035156,32611.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802146673202515,1.0,0.0,0.0,3.80443811416626,3.8044631481170654,9.65771391747694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5693359375,0.0,1685.4488525390625,1895.4371337890625,0.0,2292.067626953125,0.9374756813049316,1.0,0.0,3.0,1.0,0.0
18002820,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9383703470230104,0.3365030288696289,0.3032019734382629,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9235399961471558,0.3234259188175201,0.3064515888690948,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9399446845054626,0.338283896446228,0.2368570566177368,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8833224177360535,0.2853555083274841,0.2705822885036468,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7655035257339478,0.1841491758823394,0.8312782645225525,284.9157409667969,284.95001220703125,297.33453369140625,295.46405029296875,297.33984375,297.3441772460937,284.9183349609375,1.0,0.4323363304138183,0.6539833545684814,0.6539833545684814,1.0,1.0,-2.3388466835021973,0.9966556429862976,1.3421911001205444,0.4680838286876678,0.93389230966568,0.93389230966568,0.0,91.51876831054688,140.0,51670.16015625,0.0,1031.5687255859375,1.0,280.3558349609375,283.59356689453125,298.5126342773437,301.8859558105469,293.1499938964844,293.1499938964844,280.04998779296875,36337.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941188216209412,1.0,0.0,0.0,3.812007427215576,3.812033176422119,9.696182132756803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.591796875,0.0,1723.6248779296875,1895.4371337890625,0.0,2417.78125,0.9416088461875916,1.0,0.0,3.0,1.0,0.0
18002880,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9383703470230104,0.3365030288696289,0.3032019734382629,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9235399961471558,0.3234259188175201,0.3064515888690948,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9399446845054626,0.338283896446228,0.2368570566177368,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8833224177360535,0.2853555083274841,0.2705822885036468,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7655035257339478,0.1841491758823394,0.8312782645225525,284.9157409667969,284.95001220703125,297.33453369140625,295.46405029296875,297.33984375,297.3441772460937,284.9183349609375,1.0,0.4323363304138183,0.6539833545684814,0.6539833545684814,1.0,1.0,-2.3388466835021973,0.9966556429862976,1.3421911001205444,0.4680838286876678,0.93389230966568,0.93389230966568,0.0,91.51876831054688,140.0,51670.16015625,0.0,1031.5687255859375,1.0,280.3558349609375,283.59356689453125,298.5126342773437,301.8859558105469,293.1499938964844,293.1499938964844,280.04998779296875,36337.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941188216209412,1.0,0.0,0.0,3.812007427215576,3.812033176422119,9.696182132756803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.591796875,0.0,1723.6248779296875,1895.4371337890625,0.0,2417.78125,0.9416088461875916,1.0,0.0,3.0,1.0,0.0
18002940,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8888636231422424,0.337311327457428,0.3043919503688812,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8783434629440308,0.326097309589386,0.3095519542694092,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8911195397377014,0.3400819599628448,0.2385057806968689,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8435041904449463,0.288095623254776,0.2737520933151245,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7330172657966614,0.1864074021577835,0.8442509174346924,284.87548828125,284.95001220703125,297.3558349609375,295.4886779785156,297.3482971191406,297.34307861328125,284.8833923339844,1.0,0.4476795196533203,0.652850866317749,0.652850866317749,1.0,1.0,-2.365372657775879,1.0083855390548706,1.3569871187210083,0.4738368093967438,0.8464553952217102,0.8464553952217102,0.0,106.7255630493164,140.0,52457.4375,0.0,1121.3609619140625,1.0,280.0583801269531,283.5426330566406,298.5232238769531,301.9640197753906,293.1499938964844,293.1499938964844,280.04998779296875,41359.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035255074501038,1.0,0.0,0.0,3.5919971466064453,3.5920214653015137,8.609248425273108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7978515625,0.0,1509.05126953125,1895.4371337890625,0.0,2503.70166015625,0.8974592685699463,1.0,0.0,3.0,1.0,0.0
18003000,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8871662616729736,0.3373726308345794,0.3044514954090118,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8767502307891846,0.3262228071689605,0.3096835017204284,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8894498944282532,0.3401772081851959,0.2385790646076202,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8420925140380859,0.2882220447063446,0.2738860547542572,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7318577170372009,0.1865081638097763,0.8447919487953186,284.8814697265625,284.95001220703125,297.3568420410156,295.48974609375,297.3487548828125,297.3431396484375,284.88824462890625,1.0,0.448344737291336,0.6528037190437317,0.6528037190437317,1.0,1.0,-2.3665008544921875,1.008885383605957,1.3576154708862305,0.4740786850452423,0.8485320210456848,0.8485320210456848,0.0,107.40122985839844,158.0,52483.83203125,0.0,1125.3397216796875,1.0,280.0572814941406,283.5464782714844,298.5210876464844,301.95953369140625,293.1499938964844,293.1499938964844,280.3500061035156,40994.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034715056419373,1.0,0.0,0.0,3.5899693965911865,3.589993715286255,8.599531042818853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.85009765625,0.0,1504.15283203125,1895.4371337890625,0.0,2503.206787109375,0.8967589735984802,1.0,0.0,3.0,1.0,0.0
18003060,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8540547490119934,0.3398752510547638,0.3069160878658294,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8458301424980164,0.3300497829914093,0.3136308789253235,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8567536473274231,0.3434076905250549,0.2410330027341842,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8142638206481934,0.2919996678829193,0.2778169512748718,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7079827189445496,0.1894650161266327,0.8601212501525879,285.04803466796875,284.95001220703125,297.3839416503906,295.516357421875,297.3648376464844,297.3510131835937,285.0470275878906,1.0,0.465015172958374,0.651224672794342,0.651224672794342,1.0,1.0,-2.4002816677093506,1.0237387418746948,1.3765429258346558,0.4812463819980621,0.993297278881073,0.993297278881073,0.0,123.8107681274414,161.0,52655.33984375,0.0,1230.5341796875,1.0,280.34295654296875,283.6994323730469,298.4960632324219,301.8599853515625,293.1499938964844,293.1499938964844,280.04998779296875,32304.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948848605155945,1.0,0.0,0.0,3.7512190341949454,3.751243352890015,9.389406159243664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9775390625,0.0,1620.3013916015625,1895.4371337890625,0.0,2424.754150390625,0.9253926873207092,1.0,0.0,3.0,1.0,0.0
18003120,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8540547490119934,0.3398752510547638,0.3069160878658294,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8458301424980164,0.3300497829914093,0.3136308789253235,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8567536473274231,0.3434076905250549,0.2410330027341842,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8142638206481934,0.2919996678829193,0.2778169512748718,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7079827189445496,0.1894650161266327,0.8601212501525879,285.04803466796875,284.95001220703125,297.3839416503906,295.516357421875,297.3648376464844,297.3510131835937,285.0470275878906,1.0,0.465015172958374,0.651224672794342,0.651224672794342,1.0,1.0,-2.4002816677093506,1.0237387418746948,1.3765429258346558,0.4812463819980621,0.993297278881073,0.993297278881073,0.0,123.8107681274414,161.0,52655.33984375,0.0,1230.5341796875,1.0,280.34295654296875,283.6994323730469,298.4960632324219,301.8599853515625,293.1499938964844,293.1499938964844,280.04998779296875,32304.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948848605155945,1.0,0.0,0.0,3.7512190341949454,3.751243352890015,9.389406159243664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9775390625,0.0,1620.3013916015625,1895.4371337890625,0.0,2424.754150390625,0.9253926873207092,1.0,0.0,3.0,1.0,0.0
18003180,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8367303609848022,0.3413645923137665,0.308971494436264,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8302323222160339,0.333284467458725,0.3173266351222992,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8399730324745178,0.3459116518497467,0.2432892918586731,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7986462712287903,0.2952570617198944,0.2815127372741699,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6945368647575378,0.192114308476448,0.8746496438980103,284.9101867675781,284.95001220703125,297.4163818359375,295.5440368652344,297.3799133300781,297.35321044921875,284.91424560546875,1.0,0.4772236347198486,0.6496455669403076,0.6496455669403076,1.0,1.0,-2.43180251121521,1.0374674797058103,1.3943350315093994,0.4879983961582184,0.8971377015113831,0.8971377015113831,0.0,135.6642303466797,149.0,54091.80859375,0.0,1316.910400390625,1.0,280.0563659667969,283.5423278808594,298.58184814453125,302.1058654785156,293.1499938964844,293.1499938964844,280.3500061035156,37546.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066748380661011,1.0,0.0,0.0,3.705399990081787,3.7054250240325928,9.161435059468204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.19677734375,0.0,1607.426513671875,1895.4371337890625,0.0,2532.60595703125,0.9188091158866882,1.0,0.0,3.0,1.0,0.0
18003240,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8367303609848022,0.3413645923137665,0.308971494436264,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8302323222160339,0.333284467458725,0.3173266351222992,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8399730324745178,0.3459116518497467,0.2432892918586731,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7986462712287903,0.2952570617198944,0.2815127372741699,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6945368647575378,0.192114308476448,0.8746496438980103,284.9101867675781,284.95001220703125,297.4163818359375,295.5440368652344,297.3799133300781,297.35321044921875,284.91424560546875,1.0,0.4772236347198486,0.6496455669403076,0.6496455669403076,1.0,1.0,-2.43180251121521,1.0374674797058103,1.3943350315093994,0.4879983961582184,0.8971377015113831,0.8971377015113831,0.0,135.6642303466797,149.0,54091.80859375,0.0,1316.910400390625,1.0,280.0563659667969,283.5423278808594,298.58184814453125,302.1058654785156,293.1499938964844,293.1499938964844,280.3500061035156,37546.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066748380661011,1.0,0.0,0.0,3.705399990081787,3.7054250240325928,9.161435059468204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.19677734375,0.0,1607.426513671875,1895.4371337890625,0.0,2532.60595703125,0.9188091158866882,1.0,0.0,3.0,1.0,0.0
18003300,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8343327045440674,0.3424909114837646,0.3097783029079437,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8285076022148132,0.3351181447505951,0.318947434425354,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8378899693489075,0.3474268913269043,0.2442376613616943,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7969966530799866,0.297073096036911,0.2831396460533142,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.693401575088501,0.1935572177171707,0.8809632062911987,285.056884765625,284.95001220703125,297.4346923828125,295.55828857421875,297.3892517089844,297.3558044433594,285.0650329589844,1.0,0.4802673161029815,0.6488560438156128,0.6488560438156128,1.0,1.0,-2.445396423339844,1.04332172870636,1.402074694633484,0.4907801449298858,1.0,1.0,0.0,138.05368041992188,149.0,53656.3671875,0.0,1343.468505859375,1.0,280.3037414550781,283.6986083984375,298.5383605957031,301.9283447265625,293.1499938964844,293.1499938964844,280.3500061035156,33281.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015505075454712,1.0,0.0,0.0,3.766439199447632,3.7664637565612793,9.465753691983992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.84765625,0.0,1645.62548828125,1895.4371337890625,0.0,2485.609375,0.93126118183136,1.0,0.0,3.0,1.0,0.0
18003360,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8359527587890625,0.3439579308032989,0.3109729886054992,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8306164145469666,0.3372045457363128,0.3208096027374267,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8397740125656128,0.34922856092453,0.2454091161489486,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7994080781936646,0.2991153299808502,0.2849704325199127,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.6959072351455688,0.1951795667409896,0.8878413438796997,285.08111572265625,284.95001220703125,297.4545288085937,295.5728759765625,297.4005432128906,297.3607482910156,285.08221435546875,1.0,0.4821309149265289,0.6479825377464294,0.6479825377464294,1.0,1.0,-2.460937023162842,1.050027847290039,1.4109091758728027,0.4939737617969513,1.0,1.0,0.0,138.1548614501953,137.0,54024.62109375,0.0,1363.1251220703125,1.0,280.3433532714844,283.7097473144531,298.5628356933594,302.0160217285156,293.1499938964844,293.1499938964844,280.04998779296875,33129.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007506132125854,1.0,0.0,0.0,3.834301710128784,3.834326982498169,9.809928087634034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.0419921875,0.0,1725.4842529296875,1895.4371337890625,0.0,2478.28955078125,0.9445800185203552,1.0,0.0,3.0,1.0,0.0
18003420,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8442571759223938,0.3458045721054077,0.3127729296684265,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8399883508682251,0.3406749069690704,0.3241303861141205,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8487815856933594,0.3519301414489746,0.2473713010549545,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8095366358757019,0.3025658130645752,0.288255363702774,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7057700157165527,0.1980509907007217,0.9005075097084045,284.91778564453125,284.95001220703125,297.4989318847656,295.6030578613281,297.4212951660156,297.3639831542969,284.920166015625,1.0,0.4830355644226074,0.6462355256080627,0.6462355256080627,1.0,1.0,-2.488617420196533,1.06179678440094,1.4268206357955933,0.4996313154697418,0.939877152442932,0.939877152442932,0.0,134.8818817138672,125.0,55650.08203125,0.0,1384.00537109375,1.0,280.0556640625,283.5203552246094,298.6440124511719,302.2664489746094,293.1499938964844,293.1499938964844,279.75,36413.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128376007080078,1.0,0.0,0.0,3.837018013000488,3.8370440006256095,9.823833124755763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.4677734375,0.0,1754.6136474609375,1895.4371337890625,0.0,2589.34912109375,0.947324514389038,1.0,0.0,3.0,1.0,0.0
18003480,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8442571759223938,0.3458045721054077,0.3127729296684265,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8399883508682251,0.3406749069690704,0.3241303861141205,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8487815856933594,0.3519301414489746,0.2473713010549545,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8095366358757019,0.3025658130645752,0.288255363702774,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7057700157165527,0.1980509907007217,0.9005075097084045,284.91778564453125,284.95001220703125,297.4989318847656,295.6030578613281,297.4212951660156,297.3639831542969,284.920166015625,1.0,0.4830355644226074,0.6462355256080627,0.6462355256080627,1.0,1.0,-2.488617420196533,1.06179678440094,1.4268206357955933,0.4996313154697418,0.939877152442932,0.939877152442932,0.0,134.8818817138672,125.0,55650.08203125,0.0,1384.00537109375,1.0,280.0556640625,283.5203552246094,298.6440124511719,302.2664489746094,293.1499938964844,293.1499938964844,279.75,36413.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128376007080078,1.0,0.0,0.0,3.837018013000488,3.8370440006256095,9.823833124755763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.4677734375,0.0,1754.6136474609375,1895.4371337890625,0.0,2589.34912109375,0.947324514389038,1.0,0.0,3.0,1.0,0.0
18003540,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8579604625701904,0.3473904728889465,0.3138425946235657,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8548243641853333,0.3438514173030853,0.3268094956874847,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8633267879486084,0.3542585372924804,0.2487577050924301,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8240070343017578,0.3057289719581604,0.2909330725669861,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7196097373962402,0.2007162570953369,0.911068320274353,284.88409423828125,284.95001220703125,297.54998779296875,295.6346435546875,297.4431457519531,297.36407470703125,284.8896484375,1.0,0.4811920821666717,0.644488513469696,0.644488513469696,1.0,1.0,-2.510693073272705,1.070932388305664,1.4397608041763306,0.5038397312164307,0.8564685583114624,0.8564685583114624,0.0,128.55682373046875,113.0,56397.890625,0.0,1385.0126953125,1.0,279.7571105957031,283.470458984375,298.65875244140625,302.3420104980469,293.1499938964844,293.1499938964844,280.04998779296875,40689.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205401301383972,1.0,0.0,0.0,3.625845432281494,3.6258699893951416,8.772267960921454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.4140625,0.0,1541.3175048828125,1895.4371337890625,0.0,2660.57373046875,0.9043749570846558,1.0,0.0,3.0,1.0,0.0
18003600,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8579604625701904,0.3473904728889465,0.3138425946235657,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8548243641853333,0.3438514173030853,0.3268094956874847,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8633267879486084,0.3542585372924804,0.2487577050924301,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8240070343017578,0.3057289719581604,0.2909330725669861,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7196097373962402,0.2007162570953369,0.911068320274353,284.88409423828125,284.95001220703125,297.54998779296875,295.6346435546875,297.4431457519531,297.36407470703125,284.8896484375,1.0,0.4811920821666717,0.644488513469696,0.644488513469696,1.0,1.0,-2.510693073272705,1.070932388305664,1.4397608041763306,0.5038397312164307,0.8564685583114624,0.8564685583114624,0.0,128.55682373046875,113.0,56397.890625,0.0,1385.0126953125,1.0,279.7571105957031,283.470458984375,298.65875244140625,302.3420104980469,293.1499938964844,293.1499938964844,280.04998779296875,40689.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205401301383972,1.0,0.0,0.0,3.625845432281494,3.6258699893951416,8.772267960921454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.4140625,0.0,1541.3175048828125,1895.4371337890625,0.0,2660.57373046875,0.9043749570846558,1.0,0.0,3.0,1.0,0.0
18003660,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8815529942512512,0.3503304123878479,0.3158518373966217,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8792247772216797,0.3478729426860809,0.3300332129001617,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8876336216926575,0.3576297461986542,0.2506546080112457,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8463094830513,0.3096096515655517,0.2940555214881897,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7393319010734558,0.2037977576255798,0.9226563572883606,285.0412902832031,284.95001220703125,297.6065979003906,295.6686096191406,297.4712219238281,297.3708801269531,285.0400695800781,1.0,0.4779825210571289,0.6427149772644043,0.6427149772644043,1.0,1.0,-2.5369296073913574,1.0819629430770874,1.45496666431427,0.5089686512947083,0.9939669966697692,0.9939669966697692,0.0,119.39168548583984,101.0,56437.8671875,0.0,1379.01123046875,1.0,280.04315185546875,283.6187744140625,298.64599609375,302.2471923828125,293.1499938964844,293.1499938964844,279.75,32622.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117254972457886,1.0,0.0,0.0,3.774348735809326,3.7743732929229736,9.505551474831008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.8984375,0.0,1649.8309326171875,1895.4371337890625,0.0,2579.09228515625,0.9307923316955566,1.0,0.0,3.0,1.0,0.0
18003720,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8815529942512512,0.3503304123878479,0.3158518373966217,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8792247772216797,0.3478729426860809,0.3300332129001617,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8876336216926575,0.3576297461986542,0.2506546080112457,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8463094830513,0.3096096515655517,0.2940555214881897,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7393319010734558,0.2037977576255798,0.9226563572883606,285.0412902832031,284.95001220703125,297.6065979003906,295.6686096191406,297.4712219238281,297.3708801269531,285.0400695800781,1.0,0.4779825210571289,0.6427149772644043,0.6427149772644043,1.0,1.0,-2.5369296073913574,1.0819629430770874,1.45496666431427,0.5089686512947083,0.9939669966697692,0.9939669966697692,0.0,119.39168548583984,101.0,56437.8671875,0.0,1379.01123046875,1.0,280.04315185546875,283.6187744140625,298.64599609375,302.2471923828125,293.1499938964844,293.1499938964844,279.75,32622.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117254972457886,1.0,0.0,0.0,3.774348735809326,3.7743732929229736,9.505551474831008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.8984375,0.0,1649.8309326171875,1895.4371337890625,0.0,2579.09228515625,0.9307923316955566,1.0,0.0,3.0,1.0,0.0
18003780,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9113295674324036,0.3518567681312561,0.3172106444835663,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9100216627120972,0.3508678376674652,0.3327488005161285,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9188870787620544,0.3598289489746094,0.2521393895149231,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.874692976474762,0.3125252425670624,0.2966781854629516,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7638581395149231,0.2060969471931457,0.932113230228424,284.9068298339844,284.95001220703125,297.6670837402344,295.7056579589844,297.49517822265625,297.3677062988281,284.91046142578125,1.0,0.4737639725208282,0.6409414410591125,0.6409414410591125,1.0,1.0,-2.55813217163086,1.0905836820602417,1.4675486087799072,0.5130136013031006,0.8955345749855042,0.8955345749855042,0.0,109.6966781616211,89.0,57699.32421875,0.0,1364.014404296875,1.0,279.7562866210937,283.4666748046875,298.7344665527344,302.4872436523437,293.1499938964844,293.1499938964844,280.04998779296875,37856.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215641975402832,1.0,0.0,0.0,3.713827610015869,3.713852643966675,9.203155855175282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4228515625,0.0,1619.4815673828125,1895.4371337890625,0.0,2670.06689453125,0.920943558216095,1.0,0.0,3.0,1.0,0.0
18003840,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9113295674324036,0.3518567681312561,0.3172106444835663,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9100216627120972,0.3508678376674652,0.3327488005161285,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9188870787620544,0.3598289489746094,0.2521393895149231,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.874692976474762,0.3125252425670624,0.2966781854629516,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7638581395149231,0.2060969471931457,0.932113230228424,284.9068298339844,284.95001220703125,297.6670837402344,295.7056579589844,297.49517822265625,297.3677062988281,284.91046142578125,1.0,0.4737639725208282,0.6409414410591125,0.6409414410591125,1.0,1.0,-2.55813217163086,1.0905836820602417,1.4675486087799072,0.5130136013031006,0.8955345749855042,0.8955345749855042,0.0,109.6966781616211,89.0,57699.32421875,0.0,1364.014404296875,1.0,279.7562866210937,283.4666748046875,298.7344665527344,302.4872436523437,293.1499938964844,293.1499938964844,280.04998779296875,37856.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215641975402832,1.0,0.0,0.0,3.713827610015869,3.713852643966675,9.203155855175282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4228515625,0.0,1619.4815673828125,1895.4371337890625,0.0,2670.06689453125,0.920943558216095,1.0,0.0,3.0,1.0,0.0
18003900,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9311397671699524,0.3529215455055237,0.3177162706851959,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.930427074432373,0.3524958789348602,0.3339129984378814,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9392714500427246,0.3611153364181518,0.252733051776886,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8921656012535095,0.3140824437141418,0.2977978885173797,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.778994619846344,0.2072512507438659,0.9359223246574402,285.049072265625,284.95001220703125,297.69873046875,295.7252502441406,297.5082092285156,297.3668518066406,285.05572509765625,1.0,0.4712843894958496,0.6400546431541443,0.6400546431541443,1.0,1.0,-2.5667710304260254,1.0939834117889404,1.4727874994277954,0.5144755244255066,0.998294711112976,0.998294711112976,0.0,104.64734649658205,89.0,57177.32421875,0.0,1353.010498046875,1.0,280.0038146972656,283.61920166015625,298.6989440917969,302.3089904785156,293.1499938964844,293.1499938964844,280.04998779296875,33526.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159236907958984,1.0,0.0,0.0,3.770486831665039,3.7705116271972656,9.486109320278048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.8505859375,0.0,1652.2764892578125,1895.4371337890625,0.0,2617.847412109375,0.9323878884315492,1.0,0.0,3.0,1.0,0.0
18003960,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.956076204776764,0.3542253077030182,0.3186072409152984,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9558932781219482,0.3542953431606293,0.3353292346000671,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9637690782546996,0.3626093864440918,0.253559798002243,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9152085781097412,0.3157899081707001,0.2991347908973694,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7984673976898193,0.2085003107786178,0.9403011798858644,285.0631103515625,284.95001220703125,297.731201171875,295.7455139160156,297.5225524902344,297.3677673339844,285.0633544921875,1.0,0.4687506258487701,0.6391480565071106,0.6391480565071106,1.0,1.0,-2.577402353286743,1.0982849597930908,1.4791173934936523,0.5164158940315247,1.0,1.0,0.0,99.12586212158205,107.0,57499.6484375,0.0,1342.39453125,1.0,280.0433044433594,283.6226806640625,298.7296447753906,302.40087890625,293.1499938964844,293.1499938964844,279.75,33193.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146030902862549,1.0,0.0,0.0,3.83907413482666,3.839099407196045,9.83436393653392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.4736328125,0.0,1731.7823486328125,1895.4371337890625,0.0,2605.64599609375,0.9456918835639954,1.0,0.0,3.0,1.0,0.0
18004020,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9582960605621338,0.3554834425449371,0.3201006054878235,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9593259692192078,0.3569552004337311,0.338112473487854,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.966359794139862,0.3644932210445404,0.2551109492778778,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9189793467521667,0.3183459341526031,0.3018001019954681,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.801665723323822,0.2103572487831115,0.9495657682418824,284.9090881347656,284.95001220703125,297.7987060546875,295.7879638671875,297.5475158691406,297.3611755371094,284.9119567871094,1.0,0.4727919101715088,0.6373348236083984,0.6373348236083984,1.0,1.0,-2.598742246627808,1.1068754196166992,1.4918667078018188,0.5203940272331238,0.9263702034950256,0.9263702034950256,0.0,99.70520782470705,125.0,58960.28515625,0.0,1372.436279296875,1.0,279.7557373046875,283.44647216796875,298.8185729980469,302.6495056152344,293.1499938964844,293.1499938964844,279.45001220703125,37059.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824512243270874,1.0,0.0,0.0,3.815707683563232,3.815733432769776,9.715014357425389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.2470703125,0.0,1733.7430419921875,1895.4371337890625,0.0,2697.422119140625,0.9430475234985352,1.0,0.0,3.0,1.0,0.0
18004080,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9582960605621338,0.3554834425449371,0.3201006054878235,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9593259692192078,0.3569552004337311,0.338112473487854,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.966359794139862,0.3644932210445404,0.2551109492778778,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9189793467521667,0.3183459341526031,0.3018001019954681,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.801665723323822,0.2103572487831115,0.9495657682418824,284.9090881347656,284.95001220703125,297.7987060546875,295.7879638671875,297.5475158691406,297.3611755371094,284.9119567871094,1.0,0.4727919101715088,0.6373348236083984,0.6373348236083984,1.0,1.0,-2.598742246627808,1.1068754196166992,1.4918667078018188,0.5203940272331238,0.9263702034950256,0.9263702034950256,0.0,99.70520782470705,125.0,58960.28515625,0.0,1372.436279296875,1.0,279.7557373046875,283.44647216796875,298.8185729980469,302.6495056152344,293.1499938964844,293.1499938964844,279.45001220703125,37059.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824512243270874,1.0,0.0,0.0,3.815707683563232,3.815733432769776,9.715014357425389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.2470703125,0.0,1733.7430419921875,1895.4371337890625,0.0,2697.422119140625,0.9430475234985352,1.0,0.0,3.0,1.0,0.0
18004140,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9284467697143556,0.3562790155410766,0.321063756942749,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.930984616279602,0.3591268360614776,0.3404735922813415,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9378455281257628,0.3658608794212341,0.2562864124774933,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8930725455284119,0.3204207122325897,0.3040806353092193,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.780259907245636,0.2117259800434112,0.957393229007721,284.8907165527344,284.95001220703125,297.8692626953125,295.8327331542969,297.57135009765625,297.3503723144531,284.8949890136719,1.0,0.4812799990177154,0.635521650314331,0.635521650314331,1.0,1.0,-2.6162946224212646,1.1136696338653564,1.5026249885559082,0.5234444737434387,0.8532232642173767,0.8532232642173767,0.0,108.04493713378906,143.0,59590.57421875,0.0,1432.550537109375,1.0,279.4573669433594,283.4091491699219,298.8470458984375,302.7297668457031,293.1499938964844,293.1499938964844,279.75,40513.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300642967224121,1.0,0.0,0.0,3.601396083831787,3.6014204025268555,8.654362773086177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.794921875,0.0,1513.0848388671875,1895.4371337890625,0.0,2749.044189453125,0.898909330368042,1.0,0.0,3.0,1.0,0.0
18004200,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9284467697143556,0.3562790155410766,0.321063756942749,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.930984616279602,0.3591268360614776,0.3404735922813415,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9378455281257628,0.3658608794212341,0.2562864124774933,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8930725455284119,0.3204207122325897,0.3040806353092193,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.780259907245636,0.2117259800434112,0.957393229007721,284.8907165527344,284.95001220703125,297.8692626953125,295.8327331542969,297.57135009765625,297.3503723144531,284.8949890136719,1.0,0.4812799990177154,0.635521650314331,0.635521650314331,1.0,1.0,-2.6162946224212646,1.1136696338653564,1.5026249885559082,0.5234444737434387,0.8532232642173767,0.8532232642173767,0.0,108.04493713378906,143.0,59590.57421875,0.0,1432.550537109375,1.0,279.4573669433594,283.4091491699219,298.8470458984375,302.7297668457031,293.1499938964844,293.1499938964844,279.75,40513.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300642967224121,1.0,0.0,0.0,3.601396083831787,3.6014204025268555,8.654362773086177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.794921875,0.0,1513.0848388671875,1895.4371337890625,0.0,2749.044189453125,0.898909330368042,1.0,0.0,3.0,1.0,0.0
18004260,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8964337110519409,0.3584230840206146,0.3231260776519775,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8994300365447998,0.3621983230113983,0.3435874283313751,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9047359824180604,0.3683202564716339,0.2581336200237274,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8656529784202576,0.3232790529727936,0.3070197105407715,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.756749153137207,0.2135550528764724,0.9670549035072328,285.0331726074219,284.95001220703125,297.9426574707031,295.87957763671875,297.60137939453125,297.3482971191406,285.0326232910156,1.0,0.4927167594432831,0.6336658000946045,0.6336658000946045,1.0,1.0,-2.6398675441741943,1.123193383216858,1.516674280166626,0.5278567671775818,0.9799702763557434,0.9799702763557434,0.0,119.7401351928711,161.0,59611.78125,0.0,1516.738525390625,1.0,279.7423400878906,283.5473937988281,298.8548583984375,302.65350341796875,293.1499938964844,293.1499938964844,279.45001220703125,32797.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209795355796814,1.0,0.0,0.0,3.745330572128296,3.745354890823364,9.359951036458368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.931640625,0.0,1617.2474365234375,1895.4371337890625,0.0,2664.646484375,0.9246121644973756,1.0,0.0,3.0,1.0,0.0
18004320,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8964337110519409,0.3584230840206146,0.3231260776519775,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8994300365447998,0.3621983230113983,0.3435874283313751,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9047359824180604,0.3683202564716339,0.2581336200237274,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8656529784202576,0.3232790529727936,0.3070197105407715,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.756749153137207,0.2135550528764724,0.9670549035072328,285.0331726074219,284.95001220703125,297.9426574707031,295.87957763671875,297.60137939453125,297.3482971191406,285.0326232910156,1.0,0.4927167594432831,0.6336658000946045,0.6336658000946045,1.0,1.0,-2.6398675441741943,1.123193383216858,1.516674280166626,0.5278567671775818,0.9799702763557434,0.9799702763557434,0.0,119.7401351928711,161.0,59611.78125,0.0,1516.738525390625,1.0,279.7423400878906,283.5473937988281,298.8548583984375,302.65350341796875,293.1499938964844,293.1499938964844,279.45001220703125,32797.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209795355796814,1.0,0.0,0.0,3.745330572128296,3.745354890823364,9.359951036458368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.931640625,0.0,1617.2474365234375,1895.4371337890625,0.0,2664.646484375,0.9246121644973756,1.0,0.0,3.0,1.0,0.0
