time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8661313652992249,0.3593435883522033,0.3248064219951629,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8699125647544861,0.3644567430019378,0.346519261598587,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8743106722831726,0.3698132634162903,0.2597990334033966,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8388098478317261,0.325392872095108,0.3097974956035614,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7339091897010803,0.2148408591747284,0.9762901067733764,284.9141540527344,284.95001220703125,298.0185852050781,295.9282531738281,297.6285095214844,297.3393859863281,284.9174194335937,1.0,0.5057563185691833,0.6318099498748779,0.6318099498748779,1.0,1.0,-2.661853790283203,1.13190495967865,1.5299489498138428,0.5320414900779724,0.8905802965164185,0.8905802965164185,0.0,134.55255126953125,179.0,60881.94921875,0.0,1614.2735595703125,1.0,279.4567565917969,283.4080505371094,298.95147705078125,302.9032897949219,293.1499938964844,293.1499938964844,279.75,37745.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295502066612244,1.0,0.0,0.0,3.6804261207580566,3.680450916290283,9.038357688950782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7060546875,0.0,1580.4512939453125,1895.4371337890625,0.0,2744.258544921875,0.9136651158332824,1.0,0.0,3.0,1.0,0.0
18004440,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8661313652992249,0.3593435883522033,0.3248064219951629,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8699125647544861,0.3644567430019378,0.346519261598587,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8743106722831726,0.3698132634162903,0.2597990334033966,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8388098478317261,0.325392872095108,0.3097974956035614,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7339091897010803,0.2148408591747284,0.9762901067733764,284.9141540527344,284.95001220703125,298.0185852050781,295.9282531738281,297.6285095214844,297.3393859863281,284.9174194335937,1.0,0.5057563185691833,0.6318099498748779,0.6318099498748779,1.0,1.0,-2.661853790283203,1.13190495967865,1.5299489498138428,0.5320414900779724,0.8905802965164185,0.8905802965164185,0.0,134.55255126953125,179.0,60881.94921875,0.0,1614.2735595703125,1.0,279.4567565917969,283.4080505371094,298.95147705078125,302.9032897949219,293.1499938964844,293.1499938964844,279.75,37745.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295502066612244,1.0,0.0,0.0,3.6804261207580566,3.680450916290283,9.038357688950782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7060546875,0.0,1580.4512939453125,1895.4371337890625,0.0,2744.258544921875,0.9136651158332824,1.0,0.0,3.0,1.0,0.0
18004500,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8525758385658264,0.3601436913013458,0.3255675733089447,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8566511273384094,0.3657721579074859,0.347896933555603,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8605785965919495,0.3707937896251678,0.2605589032173157,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.826836884021759,0.3266051113605499,0.311098963022232,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7235552668571472,0.2155491709709167,0.9804893732070924,285.05059814453125,284.95001220703125,298.05743408203125,295.9532165527344,297.6434631347656,297.3367004394531,285.05621337890625,1.0,0.5125328302383423,0.6308820247650146,0.6308820247650146,1.0,1.0,-2.671943187713623,1.1358416080474854,1.536101460456848,0.5338255763053894,0.9911938905715942,0.9911938905715942,0.0,142.6612091064453,179.0,60420.48828125,0.0,1665.5301513671875,1.0,279.7031555175781,283.55340576171875,298.9258117675781,302.7362976074219,293.1499938964844,293.1499938964844,279.75,33349.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240265846252441,1.0,0.0,0.0,3.742655277252197,3.7426795959472656,9.34658430651325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.9619140625,0.0,1618.384765625,1895.4371337890625,0.0,2692.912353515625,0.9259868264198304,1.0,0.0,3.0,1.0,0.0
18004560,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8412594795227051,0.3611505925655365,0.3267178535461426,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8455029726028442,0.3672444522380829,0.3495493233203888,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8490360379219055,0.371957778930664,0.2615615129470825,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8164629936218262,0.3279572427272796,0.31264328956604,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.714340329170227,0.2163541913032531,0.9854227304458618,285.05718994140625,284.95001220703125,298.0968017578125,295.978515625,297.65966796875,297.3358764648437,285.05712890625,1.0,0.5195279717445374,0.629865825176239,0.629865825176239,1.0,1.0,-2.684297800064087,1.1407493352890017,1.5435484647750854,0.536088228225708,1.0,1.0,0.0,150.7812957763672,167.0,60831.515625,0.0,1720.523681640625,1.0,279.7429504394531,283.54986572265625,298.9634704589844,302.8417053222656,293.1499938964844,293.1499938964844,279.45001220703125,32869.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822888970375061,1.0,0.0,0.0,3.819292306900024,3.819317579269409,9.73327701103699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.7587890625,0.0,1705.2864990234375,1895.4371337890625,0.0,2682.3544921875,0.9410152435302734,1.0,0.0,3.0,1.0,0.0
18004620,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8350915312767029,0.3618548214435577,0.3278662860393524,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8400999903678894,0.3692654073238373,0.3519045114517212,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8430274724960327,0.3732002973556518,0.2627921998500824,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8112382292747498,0.3298215866088867,0.3148307502269745,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7094085812568665,0.2173660993576049,0.9917086958885192,284.9075012207031,284.95001220703125,298.1770324707031,296.0300598144531,297.6878967285156,297.3260498046875,284.90948486328125,1.0,0.5243774652481079,0.627833366394043,0.627833366394043,1.0,1.0,-2.700183868408203,1.146412968635559,1.5537707805633545,0.5386208295822144,0.9187682867050172,0.9187682867050172,0.0,156.27090454101562,155.0,62214.1640625,0.0,1769.1473388671875,1.0,279.4568786621094,283.3780517578125,299.0567321777344,303.09674072265625,293.1499938964844,293.1499938964844,279.1499938964844,37139.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320509791374207,1.0,0.0,0.0,3.79069185256958,3.790717363357544,9.588048897057888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.578125,0.0,1704.253173828125,1895.4371337890625,0.0,2767.546630859375,0.937452495098114,1.0,0.0,3.0,1.0,0.0
18004680,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8350915312767029,0.3618548214435577,0.3278662860393524,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8400999903678894,0.3692654073238373,0.3519045114517212,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8430274724960327,0.3732002973556518,0.2627921998500824,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8112382292747498,0.3298215866088867,0.3148307502269745,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7094085812568665,0.2173660993576049,0.9917086958885192,284.9075012207031,284.95001220703125,298.1770324707031,296.0300598144531,297.6878967285156,297.3260498046875,284.90948486328125,1.0,0.5243774652481079,0.627833366394043,0.627833366394043,1.0,1.0,-2.700183868408203,1.146412968635559,1.5537707805633545,0.5386208295822144,0.9187682867050172,0.9187682867050172,0.0,156.27090454101562,155.0,62214.1640625,0.0,1769.1473388671875,1.0,279.4568786621094,283.3780517578125,299.0567321777344,303.09674072265625,293.1499938964844,293.1499938964844,279.1499938964844,37139.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320509791374207,1.0,0.0,0.0,3.79069185256958,3.790717363357544,9.588048897057888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.578125,0.0,1704.253173828125,1895.4371337890625,0.0,2767.546630859375,0.937452495098114,1.0,0.0,3.0,1.0,0.0
18004740,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378130793571472,0.3624002337455749,0.3281876444816589,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8437809944152832,0.3710381388664245,0.3534591794013977,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8461587429046631,0.3741844296455383,0.2633813321590423,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8148898482322693,0.3314403891563415,0.3162510097026825,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7124353051185608,0.2181392759084701,0.994799256324768,284.8926696777344,284.95001220703125,298.2590026855469,296.0827331542969,297.7159423828125,297.3149108886719,284.8956298828125,1.0,0.5242407917976379,0.6258009672164917,0.6258009672164917,1.0,1.0,-2.708568572998047,1.1486091613769531,1.5599592924118042,0.539122462272644,0.8482162952423096,0.8482162952423096,0.0,154.83087158203125,143.0,62645.3984375,0.0,1775.0042724609375,1.0,279.1576538085937,283.34490966796875,299.09136962890625,303.1721496582031,293.1499938964844,293.1499938964844,279.45001220703125,40383.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363542556762695,1.0,0.0,0.0,3.574272632598877,3.574296712875366,8.524494319317455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.380859375,0.0,1482.65625,1895.4371337890625,0.0,2807.6728515625,0.8927621841430664,1.0,0.0,3.0,1.0,0.0
18004800,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378130793571472,0.3624002337455749,0.3281876444816589,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8437809944152832,0.3710381388664245,0.3534591794013977,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8461587429046631,0.3741844296455383,0.2633813321590423,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8148898482322693,0.3314403891563415,0.3162510097026825,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7124353051185608,0.2181392759084701,0.994799256324768,284.8926696777344,284.95001220703125,298.2590026855469,296.0827331542969,297.7159423828125,297.3149108886719,284.8956298828125,1.0,0.5242407917976379,0.6258009672164917,0.6258009672164917,1.0,1.0,-2.708568572998047,1.1486091613769531,1.5599592924118042,0.539122462272644,0.8482162952423096,0.8482162952423096,0.0,154.83087158203125,143.0,62645.3984375,0.0,1775.0042724609375,1.0,279.1576538085937,283.34490966796875,299.09136962890625,303.1721496582031,293.1499938964844,293.1499938964844,279.45001220703125,40383.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363542556762695,1.0,0.0,0.0,3.574272632598877,3.574296712875366,8.524494319317455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.380859375,0.0,1482.65625,1895.4371337890625,0.0,2807.6728515625,0.8927621841430664,1.0,0.0,3.0,1.0,0.0
18004860,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8495004177093506,0.3644547760486603,0.3294742405414581,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8563192486763,0.3738661110401153,0.3556123375892639,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.858313262462616,0.3764068782329559,0.2645258009433746,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8266803026199341,0.3340079486370086,0.3181813657283783,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7226001024246216,0.2195800244808197,0.9991771578788756,285.0191345214844,284.95001220703125,298.3424377441406,296.1361999511719,297.7508544921875,297.31451416015625,285.0176086425781,1.0,0.5214955806732178,0.6238701939582825,0.6238701939582825,1.0,1.0,-2.721651554107666,1.1530494689941406,1.5686020851135254,0.5406147837638855,0.9600200653076172,0.9600200653076172,0.0,148.28329467773438,131.0,62505.9921875,0.0,1764.23828125,1.0,279.44268798828125,283.47186279296875,299.10845947265625,303.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,33056.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269186019897461,1.0,0.0,0.0,3.709512948989868,3.709537029266357,9.181783866551996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.994140625,0.0,1578.007080078125,1895.4371337890625,0.0,2719.77978515625,0.9163600206375122,1.0,0.0,3.0,1.0,0.0
18004920,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8495004177093506,0.3644547760486603,0.3294742405414581,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8563192486763,0.3738661110401153,0.3556123375892639,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.858313262462616,0.3764068782329559,0.2645258009433746,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8266803026199341,0.3340079486370086,0.3181813657283783,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7226001024246216,0.2195800244808197,0.9991771578788756,285.0191345214844,284.95001220703125,298.3424377441406,296.1361999511719,297.7508544921875,297.31451416015625,285.0176086425781,1.0,0.5214955806732178,0.6238701939582825,0.6238701939582825,1.0,1.0,-2.721651554107666,1.1530494689941406,1.5686020851135254,0.5406147837638855,0.9600200653076172,0.9600200653076172,0.0,148.28329467773438,131.0,62505.9921875,0.0,1764.23828125,1.0,279.44268798828125,283.47186279296875,299.10845947265625,303.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,33056.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269186019897461,1.0,0.0,0.0,3.709512948989868,3.709537029266357,9.181783866551996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.994140625,0.0,1578.007080078125,1895.4371337890625,0.0,2719.77978515625,0.9163600206375122,1.0,0.0,3.0,1.0,0.0
18004980,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8658039569854736,0.36546590924263,0.3303223550319671,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8737873435020447,0.376016616821289,0.3574919402599334,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8753278851509094,0.3778067231178283,0.2654219567775726,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8425255417823792,0.335969865322113,0.3198665380477905,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7359412312507629,0.220651626586914,1.002927541732788,284.9142761230469,284.95001220703125,298.4270935058594,296.19024658203125,297.78277587890625,297.308349609375,284.91705322265625,1.0,0.5171952247619629,0.621939480304718,0.621939480304718,1.0,1.0,-2.732545852661133,1.1564335823059082,1.5761122703552246,0.5416276454925537,0.8738810420036316,0.8738810420036316,0.0,139.77197265625,119.0,63475.59765625,0.0,1740.9134521484375,1.0,279.1571655273437,283.3505859375,299.2054138183594,303.3284606933594,293.1499938964844,293.1499938964844,279.45001220703125,38154.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337827920913696,1.0,0.0,0.0,3.616312742233277,3.6163368225097656,8.726202622710844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0322265625,0.0,1511.9805908203125,1895.4371337890625,0.0,2783.68701171875,0.8998494744300842,1.0,0.0,3.0,1.0,0.0
18005040,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8658039569854736,0.36546590924263,0.3303223550319671,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8737873435020447,0.376016616821289,0.3574919402599334,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8753278851509094,0.3778067231178283,0.2654219567775726,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8425255417823792,0.335969865322113,0.3198665380477905,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7359412312507629,0.220651626586914,1.002927541732788,284.9142761230469,284.95001220703125,298.4270935058594,296.19024658203125,297.78277587890625,297.308349609375,284.91705322265625,1.0,0.5171952247619629,0.621939480304718,0.621939480304718,1.0,1.0,-2.732545852661133,1.1564335823059082,1.5761122703552246,0.5416276454925537,0.8738810420036316,0.8738810420036316,0.0,139.77197265625,119.0,63475.59765625,0.0,1740.9134521484375,1.0,279.1571655273437,283.3505859375,299.2054138183594,303.3284606933594,293.1499938964844,293.1499938964844,279.45001220703125,38154.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337827920913696,1.0,0.0,0.0,3.616312742233277,3.6163368225097656,8.726202622710844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0322265625,0.0,1511.9805908203125,1895.4371337890625,0.0,2783.68701171875,0.8998494744300842,1.0,0.0,3.0,1.0,0.0
18005100,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8761012554168701,0.3663776814937591,0.3307004570960998,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8846887350082397,0.3773449957370758,0.3583684861660003,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8859760761260986,0.3788051009178161,0.265817791223526,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.852419912815094,0.3371720612049103,0.3206442296504974,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7441653609275818,0.221324622631073,1.0045069456100464,285.0405578613281,284.95001220703125,298.46978759765625,296.2174072265625,297.8001708984375,297.3074645996094,285.044677734375,1.0,0.5146129131317139,0.6209741234779358,0.6209741234779358,1.0,1.0,-2.7373576164245605,1.1578378677368164,1.5795196294784546,0.5418670177459717,0.966367244720459,0.966367244720459,0.0,134.94522094726562,119.0,62969.765625,0.0,1725.56884765625,1.0,279.4016418457031,283.48614501953125,299.1850891113281,303.1610717773437,293.1499938964844,293.1499938964844,279.45001220703125,33490.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279195427894592,1.0,0.0,0.0,3.678657054901123,3.678680896759033,9.029670877680472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.8447265625,0.0,1546.36181640625,1895.4371337890625,0.0,2729.08740234375,0.9117558002471924,1.0,0.0,3.0,1.0,0.0
18005160,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8892054557800293,0.3674737811088562,0.3314403891563415,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8982822299003601,0.3788154423236847,0.3595004975795746,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.899339497089386,0.3799636960029602,0.2664361894130707,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8649498820304871,0.3385043740272522,0.3216490149497986,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7546089291572571,0.2221016436815261,1.0068066120147705,285.0321044921875,284.95001220703125,298.5126953125,296.24462890625,297.8185729980469,297.3082275390625,285.0302124023437,1.0,0.5119531750679016,0.6200247406959534,0.6200247406959534,1.0,1.0,-2.744319438934326,1.1602331399917605,1.584086298942566,0.5426332354545593,0.9908774495124816,0.9908774495124816,0.0,129.56906127929688,107.0,63372.28515625,0.0,1710.7818603515625,1.0,279.44287109375,283.468994140625,299.2255554199219,303.2689208984375,293.1499938964844,293.1499938964844,279.1499938964844,32486.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264491558074951,1.0,0.0,0.0,3.764490127563477,3.764514684677124,9.455959570914274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.107421875,0.0,1637.2039794921875,1895.4371337890625,0.0,2715.416015625,0.9285097718238832,1.0,0.0,3.0,1.0,0.0
18005220,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9194592237472534,0.3683958947658539,0.3321607410907745,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9310529232025146,0.3808715343475342,0.3612354695796966,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.931589663028717,0.3812347054481506,0.2672028541564941,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8936623930931091,0.3403656184673309,0.3231832683086395,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7787927985191345,0.2231069654226303,1.0099873542785645,284.9041748046875,284.95001220703125,298.59893798828125,296.2991027832031,297.8509216308594,297.30194091796875,284.9071044921875,1.0,0.5061324834823608,0.6181259751319885,0.6181259751319885,1.0,1.0,-2.7538654804229736,1.1629639863967896,1.590901494026184,0.5432214736938477,0.8901414275169373,0.8901414275169373,0.0,118.99378204345705,95.0,64437.2109375,0.0,1675.326904296875,1.0,279.1566772460937,283.3251953125,299.3184814453125,303.5059509277344,293.1499938964844,293.1499938964844,279.45001220703125,37929.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340984582901001,1.0,0.0,0.0,3.692426681518554,3.692451238632202,9.097394695345428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.123046875,0.0,1595.4874267578125,1895.4371337890625,0.0,2786.630126953125,0.916399359703064,1.0,0.0,3.0,1.0,0.0
18005280,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9194592237472534,0.3683958947658539,0.3321607410907745,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9310529232025146,0.3808715343475342,0.3612354695796966,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.931589663028717,0.3812347054481506,0.2672028541564941,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8936623930931091,0.3403656184673309,0.3231832683086395,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7787927985191345,0.2231069654226303,1.0099873542785645,284.9041748046875,284.95001220703125,298.59893798828125,296.2991027832031,297.8509216308594,297.30194091796875,284.9071044921875,1.0,0.5061324834823608,0.6181259751319885,0.6181259751319885,1.0,1.0,-2.7538654804229736,1.1629639863967896,1.590901494026184,0.5432214736938477,0.8901414275169373,0.8901414275169373,0.0,118.99378204345705,95.0,64437.2109375,0.0,1675.326904296875,1.0,279.1566772460937,283.3251953125,299.3184814453125,303.5059509277344,293.1499938964844,293.1499938964844,279.45001220703125,37929.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340984582901001,1.0,0.0,0.0,3.692426681518554,3.692451238632202,9.097394695345428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.123046875,0.0,1595.4874267578125,1895.4371337890625,0.0,2786.630126953125,0.916399359703064,1.0,0.0,3.0,1.0,0.0
18005340,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9636104702949524,0.3703918159008026,0.3331821858882904,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.974508821964264,0.3836235702037811,0.3631236553192138,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9744020700454712,0.383322149515152,0.2681081295013428,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.936793565750122,0.3428363502025604,0.324833333492279,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8127216100692749,0.224493995308876,1.013300538063049,285.034912109375,284.95001220703125,298.6855773925781,296.3534240722656,297.8872375488281,297.3022155761719,285.03350830078125,1.0,0.4999264478683471,0.6162272691726685,0.6162272691726685,1.0,1.0,-2.7644073963165283,1.1661425828933716,1.5982646942138672,0.5438629984855652,1.0,1.0,0.0,107.58584594726562,113.0,64207.23828125,0.0,1637.155517578125,1.0,279.4436340332031,283.4579162597656,299.33502197265625,303.4353332519531,293.1499938964844,293.1499938964844,279.1499938964844,32916.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268647789955139,1.0,0.0,0.0,3.824597120285034,3.824622392654419,9.760333341546357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.1025390625,0.0,1712.0517578125,1895.4371337890625,0.0,2719.279541015625,0.9421285390853882,1.0,0.0,3.0,1.0,0.0
18005400,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9636104702949524,0.3703918159008026,0.3331821858882904,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.974508821964264,0.3836235702037811,0.3631236553192138,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9744020700454712,0.383322149515152,0.2681081295013428,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.936793565750122,0.3428363502025604,0.324833333492279,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8127216100692749,0.224493995308876,1.013300538063049,285.034912109375,284.95001220703125,298.6855773925781,296.3534240722656,297.8872375488281,297.3022155761719,285.03350830078125,1.0,0.4999264478683471,0.6162272691726685,0.6162272691726685,1.0,1.0,-2.7644073963165283,1.1661425828933716,1.5982646942138672,0.5438629984855652,1.0,1.0,0.0,107.58584594726562,113.0,64207.23828125,0.0,1637.155517578125,1.0,279.4436340332031,283.4579162597656,299.33502197265625,303.4353332519531,293.1499938964844,293.1499938964844,279.1499938964844,32916.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268647789955139,1.0,0.0,0.0,3.824597120285034,3.824622392654419,9.760333341546357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.1025390625,0.0,1712.0517578125,1895.4371337890625,0.0,2719.279541015625,0.9421285390853882,1.0,0.0,3.0,1.0,0.0
18005460,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9647581577301024,0.3713026344776153,0.3343341648578644,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9763142466545104,0.3856409192085266,0.3652741611003876,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9756214022636414,0.3845359683036804,0.2691713571548462,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.938948690891266,0.3446370959281921,0.3267621994018554,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8140227198600769,0.2254269868135452,1.0182909965515137,284.9017944335937,284.95001220703125,298.7723693847656,296.4073486328125,297.9197692871094,297.2961120605469,284.9048156738281,1.0,0.5028318762779236,0.6143028140068054,0.6143028140068054,1.0,1.0,-2.7779715061187744,1.1706254482269287,1.6073460578918457,0.5452836155891418,0.9073973298072816,0.9073973298072816,0.0,108.07234191894533,131.0,65424.7109375,0.0,1659.4100341796875,1.0,279.1561584472656,283.3065185546875,299.4270935058594,303.6770935058594,293.1499938964844,293.1499938964844,278.8500061035156,37715.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344544172286987,1.0,0.0,0.0,3.765197515487671,3.7652230262756334,9.45951398989564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0927734375,0.0,1678.3892822265625,1895.4371337890625,0.0,2789.94970703125,0.9323685765266418,1.0,0.0,3.0,1.0,0.0
18005520,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9647581577301024,0.3713026344776153,0.3343341648578644,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9763142466545104,0.3856409192085266,0.3652741611003876,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9756214022636414,0.3845359683036804,0.2691713571548462,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.938948690891266,0.3446370959281921,0.3267621994018554,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8140227198600769,0.2254269868135452,1.0182909965515137,284.9017944335937,284.95001220703125,298.7723693847656,296.4073486328125,297.9197692871094,297.2961120605469,284.9048156738281,1.0,0.5028318762779236,0.6143028140068054,0.6143028140068054,1.0,1.0,-2.7779715061187744,1.1706254482269287,1.6073460578918457,0.5452836155891418,0.9073973298072816,0.9073973298072816,0.0,108.07234191894533,131.0,65424.7109375,0.0,1659.4100341796875,1.0,279.1561584472656,283.3065185546875,299.4270935058594,303.6770935058594,293.1499938964844,293.1499938964844,278.8500061035156,37715.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344544172286987,1.0,0.0,0.0,3.765197515487671,3.7652230262756334,9.45951398989564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0927734375,0.0,1678.3892822265625,1895.4371337890625,0.0,2789.94970703125,0.9323685765266418,1.0,0.0,3.0,1.0,0.0
18005580,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9361669421195984,0.3720042109489441,0.3351793587207794,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9502941966056824,0.3874180614948272,0.3672211766242981,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9487391710281372,0.3854877352714538,0.2700284719467163,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.910613775253296,0.3461827933788299,0.3285052180290222,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7921895980834961,0.2260802239179611,1.0227363109588623,284.9005432128906,284.95001220703125,298.8590087890625,296.46063232421875,297.9510498046875,297.2880859375,284.9026184082031,1.0,0.5101804733276367,0.6123783588409424,0.6123783588409424,1.0,1.0,-2.78979229927063,1.174269676208496,1.6155225038528442,0.5462438464164734,0.8485997915267944,0.8485997915267944,0.0,116.3774871826172,149.0,65918.5078125,0.0,1716.4581298828125,1.0,278.8578491210937,283.2813415527344,299.4652404785156,303.7574157714844,293.1499938964844,293.1499938964844,279.1499938964844,39958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377069234848022,1.0,0.0,0.0,3.561016321182251,3.561040163040161,8.461380502922111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.9970703125,0.0,1465.2987060546875,1895.4371337890625,0.0,2820.298583984375,0.8894849419593811,1.0,0.0,3.0,1.0,0.0
18005640,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9361669421195984,0.3720042109489441,0.3351793587207794,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9502941966056824,0.3874180614948272,0.3672211766242981,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9487391710281372,0.3854877352714538,0.2700284719467163,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.910613775253296,0.3461827933788299,0.3285052180290222,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7921895980834961,0.2260802239179611,1.0227363109588623,284.9005432128906,284.95001220703125,298.8590087890625,296.46063232421875,297.9510498046875,297.2880859375,284.9026184082031,1.0,0.5101804733276367,0.6123783588409424,0.6123783588409424,1.0,1.0,-2.78979229927063,1.174269676208496,1.6155225038528442,0.5462438464164734,0.8485997915267944,0.8485997915267944,0.0,116.3774871826172,149.0,65918.5078125,0.0,1716.4581298828125,1.0,278.8578491210937,283.2813415527344,299.4652404785156,303.7574157714844,293.1499938964844,293.1499938964844,279.1499938964844,39958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377069234848022,1.0,0.0,0.0,3.561016321182251,3.561040163040161,8.461380502922111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.9970703125,0.0,1465.2987060546875,1895.4371337890625,0.0,2820.298583984375,0.8894849419593811,1.0,0.0,3.0,1.0,0.0
18005700,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9191438555717468,0.3729464411735534,0.3359788954257965,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9337669014930724,0.3887064158916473,0.3684630095958709,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9318191409111024,0.3864328563213348,0.2706860601902008,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8959307074546814,0.3473063707351684,0.3296123445034027,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7796077132225037,0.2266211807727813,1.0256507396697998,285.0295715332031,284.95001220703125,298.9021911621094,296.4869384765625,297.9689025878906,297.28790283203125,285.03271484375,1.0,0.5150178074836731,0.6114161610603333,0.6114161610603333,1.0,1.0,-2.797863483428955,1.177072048187256,1.6207913160324097,0.5471777319908142,0.9388359785079956,0.9388359785079956,0.0,121.93560028076172,149.0,65467.0703125,0.0,1755.14453125,1.0,279.09967041015625,283.4179992675781,299.4460754394531,303.584228515625,293.1499938964844,293.1499938964844,279.1499938964844,34170.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310264945030212,1.0,0.0,0.0,3.6186933517456055,3.618716716766357,8.737694656701933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.6875,0.0,1485.0467529296875,1895.4371337890625,0.0,2758.003173828125,0.8990249037742615,1.0,0.0,3.0,1.0,0.0
18005760,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9037107825279236,0.373986005783081,0.3371338546276092,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9175919890403748,0.3900849223136902,0.3699827194213867,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.915417492389679,0.387477844953537,0.2715786397457123,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.882224977016449,0.348512202501297,0.3309704661369324,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7677246332168579,0.2272277623414993,1.029407262802124,285.0207824707031,284.95001220703125,298.9452209472656,296.51300048828125,297.9873046875,297.28887939453125,285.01959228515625,1.0,0.5204905867576599,0.6103947162628174,0.6103947162628174,1.0,1.0,-2.808295726776123,1.1808860301971436,1.6274096965789795,0.5486254096031189,0.9589076042175292,0.9589076042175292,0.0,128.06954956054688,167.0,65902.765625,0.0,1800.436279296875,1.0,279.14239501953125,283.4021911621094,299.4887084960937,303.6952209472656,293.1499938964844,293.1499938964844,278.8500061035156,32963.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292247653007507,1.0,0.0,0.0,3.69913649559021,3.69916033744812,9.130488365372004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.548828125,0.0,1565.501708984375,1895.4371337890625,0.0,2741.22998046875,0.9140824675559998,1.0,0.0,3.0,1.0,0.0
18005820,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8734002113342285,0.3747771084308624,0.338672012090683,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8864315748214722,0.3919311463832855,0.3725118637084961,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8839612007141113,0.3884868323802948,0.2728992104530334,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8539522886276245,0.3500761985778808,0.3332254886627197,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7435898184776306,0.2278447151184082,1.0356119871139526,284.92041015625,284.95001220703125,299.03076171875,296.56427001953125,298.0186767578125,297.2821350097656,284.9227600097656,1.0,0.532353401184082,0.6083518266677856,0.6083518266677856,1.0,1.0,-2.8249456882476807,1.1865026950836182,1.638443112373352,0.5507280826568604,0.8786097764968872,0.8786097764968872,0.0,142.95968627929688,185.0,67010.90625,0.0,1897.958251953125,1.0,278.8572082519531,283.2810363769531,299.5803527832031,303.9345092773437,293.1499938964844,293.1499938964844,279.1499938964844,37741.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361165523529053,1.0,0.0,0.0,3.6195027828216553,3.619526624679565,8.741603210182802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.650390625,0.0,1512.4241943359375,1895.4371337890625,0.0,2805.454833984375,0.9002625942230225,1.0,0.0,3.0,1.0,0.0
18005880,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8734002113342285,0.3747771084308624,0.338672012090683,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8864315748214722,0.3919311463832855,0.3725118637084961,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8839612007141113,0.3884868323802948,0.2728992104530334,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8539522886276245,0.3500761985778808,0.3332254886627197,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7435898184776306,0.2278447151184082,1.0356119871139526,284.92041015625,284.95001220703125,299.03076171875,296.56427001953125,298.0186767578125,297.2821350097656,284.9227600097656,1.0,0.532353401184082,0.6083518266677856,0.6083518266677856,1.0,1.0,-2.8249456882476807,1.1865026950836182,1.638443112373352,0.5507280826568604,0.8786097764968872,0.8786097764968872,0.0,142.95968627929688,185.0,67010.90625,0.0,1897.958251953125,1.0,278.8572082519531,283.2810363769531,299.5803527832031,303.9345092773437,293.1499938964844,293.1499938964844,279.1499938964844,37741.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361165523529053,1.0,0.0,0.0,3.6195027828216553,3.619526624679565,8.741603210182802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.650390625,0.0,1512.4241943359375,1895.4371337890625,0.0,2805.454833984375,0.9002625942230225,1.0,0.0,3.0,1.0,0.0
18005940,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8485374450683594,0.3765467405319214,0.3405618369579315,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8611392974853516,0.3943814635276794,0.3752354383468628,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8582652807235718,0.3901425004005432,0.2743476927280426,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8309672474861145,0.3521095812320709,0.3355930149555206,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7237977981567383,0.2287291437387466,1.041979193687439,285.0336303710937,284.95001220703125,299.1153564453125,296.6141357421875,298.05303955078125,297.2813415527344,285.0317077636719,1.0,0.5449727177619934,0.6063089370727539,0.6063089370727539,1.0,1.0,-2.8427231311798096,1.192600131034851,1.650123119354248,0.552962601184845,0.9949693083763124,0.9949693083763124,0.0,159.1409912109375,188.0,67028.171875,0.0,2004.6993408203125,1.0,279.1431579589844,283.39410400390625,299.5997314453125,303.8817443847656,293.1499938964844,293.1499938964844,278.8500061035156,32409.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298835158348083,1.0,0.0,0.0,3.7711281776428223,3.7711527347564697,9.489336321166776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.7744140625,0.0,1644.395751953125,1895.4371337890625,0.0,2747.361328125,0.9298332333564758,1.0,0.0,3.0,1.0,0.0
18006000,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8485374450683594,0.3765467405319214,0.3405618369579315,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8611392974853516,0.3943814635276794,0.3752354383468628,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8582652807235718,0.3901425004005432,0.2743476927280426,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8309672474861145,0.3521095812320709,0.3355930149555206,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7237977981567383,0.2287291437387466,1.041979193687439,285.0336303710937,284.95001220703125,299.1153564453125,296.6141357421875,298.05303955078125,297.2813415527344,285.0317077636719,1.0,0.5449727177619934,0.6063089370727539,0.6063089370727539,1.0,1.0,-2.8427231311798096,1.192600131034851,1.650123119354248,0.552962601184845,0.9949693083763124,0.9949693083763124,0.0,159.1409912109375,188.0,67028.171875,0.0,2004.6993408203125,1.0,279.1431579589844,283.39410400390625,299.5997314453125,303.8817443847656,293.1499938964844,293.1499938964844,278.8500061035156,32409.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298835158348083,1.0,0.0,0.0,3.7711281776428223,3.7711527347564697,9.489336321166776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.7744140625,0.0,1644.395751953125,1895.4371337890625,0.0,2747.361328125,0.9298332333564758,1.0,0.0,3.0,1.0,0.0
18006060,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8345546126365662,0.3771824836730957,0.3418495655059814,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8471279740333557,0.3960169553756714,0.3774461150169372,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.843786895275116,0.3908161222934723,0.2753454148769378,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8178957104682922,0.3533664047718048,0.3374358117580414,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7117913961410522,0.2290775030851364,1.0463731288909912,284.9066467285156,284.95001220703125,299.1987609863281,296.66241455078125,298.0821228027344,297.2729797363281,284.90924072265625,1.0,0.5533432960510254,0.6040836572647095,0.6040836572647095,1.0,1.0,-2.855634450912476,1.1962252855300903,1.6594091653823853,0.5540178418159485,0.8963178396224976,0.8963178396224976,0.0,170.52308654785156,176.0,68171.765625,0.0,2081.2255859375,1.0,278.85662841796875,283.2485656738281,299.6827087402344,304.1174621582031,293.1499938964844,293.1499938964844,279.1499938964844,37652.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375566005706787,1.0,0.0,0.0,3.7081375122070312,3.708162546157837,9.174976867143414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.4091796875,0.0,1611.3802490234375,1895.4371337890625,0.0,2818.89501953125,0.919694483280182,1.0,0.0,3.0,1.0,0.0
18006120,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8345546126365662,0.3771824836730957,0.3418495655059814,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8471279740333557,0.3960169553756714,0.3774461150169372,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.843786895275116,0.3908161222934723,0.2753454148769378,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8178957104682922,0.3533664047718048,0.3374358117580414,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7117913961410522,0.2290775030851364,1.0463731288909912,284.9066467285156,284.95001220703125,299.1987609863281,296.66241455078125,298.0821228027344,297.2729797363281,284.90924072265625,1.0,0.5533432960510254,0.6040836572647095,0.6040836572647095,1.0,1.0,-2.855634450912476,1.1962252855300903,1.6594091653823853,0.5540178418159485,0.8963178396224976,0.8963178396224976,0.0,170.52308654785156,176.0,68171.765625,0.0,2081.2255859375,1.0,278.85662841796875,283.2485656738281,299.6827087402344,304.1174621582031,293.1499938964844,293.1499938964844,279.1499938964844,37652.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375566005706787,1.0,0.0,0.0,3.7081375122070312,3.708162546157837,9.174976867143414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.4091796875,0.0,1611.3802490234375,1895.4371337890625,0.0,2818.89501953125,0.919694483280182,1.0,0.0,3.0,1.0,0.0
18006180,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8343566656112671,0.3789344131946563,0.3431204557418823,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8473607897758484,0.3983815014362335,0.3794630467891693,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8434356451034546,0.3923273086547851,0.2762166559696197,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8179576396942139,0.3552508056163788,0.3390291929244995,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7113538980484009,0.2298192083835601,1.0491483211517334,285.0311889648437,284.95001220703125,299.2806396484375,296.7088317871094,298.11492919921875,297.2723693847656,285.0300598144531,1.0,0.5549880862236023,0.6018583178520203,0.6018583178520203,1.0,1.0,-2.8658807277679443,1.1986100673675537,1.6672706604003906,0.5542365908622742,1.0,1.0,0.0,171.8310546875,164.0,67893.8515625,0.0,2104.690185546875,1.0,279.143310546875,283.37713623046875,299.694091796875,304.0393371582031,293.1499938964844,293.1499938964844,278.8500061035156,33123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312176465988159,1.0,0.0,0.0,3.833972454071045,3.833997964859009,9.808244385567375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.9765625,0.0,1725.03271484375,1895.4371337890625,0.0,2759.78369140625,0.9444431662559508,1.0,0.0,3.0,1.0,0.0
