time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8343566656112671,0.3789344131946563,0.3431204557418823,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8473607897758484,0.3983815014362335,0.3794630467891693,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8434356451034546,0.3923273086547851,0.2762166559696197,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8179576396942139,0.3552508056163788,0.3390291929244995,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7113538980484009,0.2298192083835601,1.0491483211517334,285.0311889648437,284.95001220703125,299.2806396484375,296.7088317871094,298.11492919921875,297.2723693847656,285.0300598144531,1.0,0.5549880862236023,0.6018583178520203,0.6018583178520203,1.0,1.0,-2.8658807277679443,1.1986100673675537,1.6672706604003906,0.5542365908622742,1.0,1.0,0.0,171.8310546875,164.0,67893.8515625,0.0,2104.690185546875,1.0,279.143310546875,283.37713623046875,299.694091796875,304.0393371582031,293.1499938964844,293.1499938964844,278.8500061035156,33123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312176465988159,1.0,0.0,0.0,3.833972454071045,3.833997964859009,9.808244385567375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.9765625,0.0,1725.03271484375,1895.4371337890625,0.0,2759.78369140625,0.9444431662559508,1.0,0.0,3.0,1.0,0.0
18006300,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.837316632270813,0.3794363439083099,0.3437607288360595,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8506571650505066,0.3993191719055176,0.3804590702056885,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8464006185531616,0.3927931785583496,0.2766485810279846,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8209813237190247,0.3559751212596893,0.3398062288761139,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7138924598693848,0.2300679981708526,1.0504206418991089,284.887451171875,284.95001220703125,299.3209533691406,296.73126220703125,298.1297302246094,297.2699890136719,284.88165283203125,1.0,0.5544293522834778,0.600745677947998,0.600745677947998,1.0,1.0,-2.870835781097412,1.1996961832046509,1.6711394786834717,0.5543630719184875,0.9194985032081604,0.9194985032081604,0.0,170.09263610839844,164.0,69057.90625,0.0,2104.478515625,1.0,278.8941955566406,283.2105712890625,299.7622375488281,304.2984619140625,293.1499938964844,293.1499938964844,278.8500061035156,36051.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368855118751526,1.0,0.0,0.0,3.832643747329712,3.832669496536255,9.801445912671625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.45703125,0.0,1746.4268798828125,1895.4371337890625,0.0,2812.630615234375,0.944573700428009,1.0,0.0,3.0,1.0,0.0
18006360,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8407555222511292,0.3796874582767486,0.3439295887947082,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8545864820480347,0.4000645577907562,0.3810977935791015,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8499377965927124,0.393034964799881,0.2767757177352905,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8245382905006409,0.3565185368061065,0.3402559161186218,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7168577909469604,0.2301841527223587,1.0506200790405271,284.8982849121094,284.95001220703125,299.3607788085937,296.7531433105469,298.1430969238281,297.2654724121094,284.9010314941406,1.0,0.5530773997306824,0.5996930599212646,0.5996930599212646,1.0,1.0,-2.872742891311645,1.1994493007659912,1.6732934713363647,0.5538111329078674,0.9052727222442628,0.9052727222442628,0.0,167.66439819335938,152.0,68933.0,0.0,2095.7802734375,1.0,278.8564758300781,283.22705078125,299.7707214355469,304.259765625,293.1499938964844,293.1499938964844,278.54998779296875,37930.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381854891777039,1.0,0.0,0.0,3.767354726791382,3.7673802375793457,9.470355735174962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.80859375,0.0,1682.599365234375,1895.4371337890625,0.0,2824.766845703125,0.9329876899719238,1.0,0.0,3.0,1.0,0.0
18006420,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.851317286491394,0.3804416954517364,0.3442073166370392,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8663133978843689,0.4016870260238647,0.3822569251060486,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8607851266860962,0.3936712145805359,0.2769386172294616,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8350032567977905,0.3577064871788025,0.341020792722702,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7254818081855774,0.2304651290178299,1.050331711769104,284.8980712890625,284.95001220703125,299.4389038085937,296.795166015625,298.1703186035156,297.2586669921875,284.8996276855469,1.0,0.5488288998603821,0.5975878238677979,0.5975878238677979,1.0,1.0,-2.8752377033233643,1.198354721069336,1.6768828630447388,0.5522875785827637,0.8456001877784729,0.8456001877784729,0.0,160.48965454101562,140.0,69145.40625,0.0,2064.786376953125,1.0,278.55780029296875,283.20489501953125,299.7964782714844,304.3104553222656,293.1499938964844,293.1499938964844,278.8500061035156,40098.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406237959861755,1.0,0.0,0.0,3.5558865070343018,3.555910348892212,8.437019687335123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.1982421875,0.0,1460.8397216796875,1895.4371337890625,0.0,2847.543701171875,0.8884554505348206,1.0,0.0,3.0,1.0,0.0
18006480,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.851317286491394,0.3804416954517364,0.3442073166370392,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8663133978843689,0.4016870260238647,0.3822569251060486,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8607851266860962,0.3936712145805359,0.2769386172294616,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8350032567977905,0.3577064871788025,0.341020792722702,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7254818081855774,0.2304651290178299,1.050331711769104,284.8980712890625,284.95001220703125,299.4389038085937,296.795166015625,298.1703186035156,297.2586669921875,284.8996276855469,1.0,0.5488288998603821,0.5975878238677979,0.5975878238677979,1.0,1.0,-2.8752377033233643,1.198354721069336,1.6768828630447388,0.5522875785827637,0.8456001877784729,0.8456001877784729,0.0,160.48965454101562,140.0,69145.40625,0.0,2064.786376953125,1.0,278.55780029296875,283.20489501953125,299.7964782714844,304.3104553222656,293.1499938964844,293.1499938964844,278.8500061035156,40098.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406237959861755,1.0,0.0,0.0,3.5558865070343018,3.555910348892212,8.437019687335123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.1982421875,0.0,1460.8397216796875,1895.4371337890625,0.0,2847.543701171875,0.8884554505348206,1.0,0.0,3.0,1.0,0.0
18006540,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8693947792053223,0.3825993239879608,0.3455130457878113,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8855460286140442,0.4043304026126861,0.3841403722763061,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8791146874427795,0.3954673111438751,0.2777247428894043,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8521673679351807,0.3598129749298095,0.3424173891544342,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7394070625305176,0.2314044088125229,1.0519407987594604,285.00408935546875,284.95001220703125,299.51470947265625,296.8345947265625,298.20294189453125,297.2627258300781,285.0037536621094,1.0,0.5436239838600159,0.5954826474189758,0.5954826474189758,1.0,1.0,-2.8836216926574707,1.199906349182129,1.6837153434753418,0.5519919395446777,0.9406747817993164,0.9406747817993164,0.0,150.4775848388672,128.0,68859.3984375,0.0,2029.535888671875,1.0,278.8417358398437,283.3182373046875,299.81060791015625,304.2226257324219,293.1499938964844,293.1499938964844,278.54998779296875,33618.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322867155075073,1.0,0.0,0.0,3.6764211654663086,3.6764450073242174,9.018697255669396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.2666015625,0.0,1544.8118896484375,1895.4371337890625,0.0,2769.74267578125,0.9093557000160216,1.0,0.0,3.0,1.0,0.0
18006600,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8693947792053223,0.3825993239879608,0.3455130457878113,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8855460286140442,0.4043304026126861,0.3841403722763061,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8791146874427795,0.3954673111438751,0.2777247428894043,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8521673679351807,0.3598129749298095,0.3424173891544342,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7394070625305176,0.2314044088125229,1.0519407987594604,285.00408935546875,284.95001220703125,299.51470947265625,296.8345947265625,298.20294189453125,297.2627258300781,285.0037536621094,1.0,0.5436239838600159,0.5954826474189758,0.5954826474189758,1.0,1.0,-2.8836216926574707,1.199906349182129,1.6837153434753418,0.5519919395446777,0.9406747817993164,0.9406747817993164,0.0,150.4775848388672,128.0,68859.3984375,0.0,2029.535888671875,1.0,278.8417358398437,283.3182373046875,299.81060791015625,304.2226257324219,293.1499938964844,293.1499938964844,278.54998779296875,33618.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322867155075073,1.0,0.0,0.0,3.6764211654663086,3.6764450073242174,9.018697255669396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.2666015625,0.0,1544.8118896484375,1895.4371337890625,0.0,2769.74267578125,0.9093557000160216,1.0,0.0,3.0,1.0,0.0
18006660,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8913132548332214,0.3836738467216491,0.3463208377361297,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9088525772094728,0.4062637686729431,0.385718435049057,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9012939929962158,0.3964211940765381,0.2782350480556488,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8733527064323425,0.3612815737724304,0.3435456156730652,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.75653475522995,0.231967806816101,1.0529910326004028,284.91766357421875,284.95001220703125,299.5879821777344,296.8712463378906,298.23004150390625,297.25933837890625,284.9189147949219,1.0,0.5377869606018066,0.5935310125350952,0.5935310125350952,1.0,1.0,-2.889727830886841,1.200528621673584,1.6891990900039673,0.5514167547225952,0.8642225861549377,0.8642225861549377,0.0,140.0030517578125,116.0,69625.2109375,0.0,1988.0355224609373,1.0,278.55792236328125,283.2123107910156,299.8818359375,304.4203186035156,293.1499938964844,293.1499938964844,278.8500061035156,38081.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378817439079285,1.0,0.0,0.0,3.5749166011810303,3.5749402046203613,8.527566706106882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.302734375,0.0,1466.484619140625,1895.4371337890625,0.0,2821.930908203125,0.8905461430549622,1.0,0.0,3.0,1.0,0.0
18006720,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8913132548332214,0.3836738467216491,0.3463208377361297,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9088525772094728,0.4062637686729431,0.385718435049057,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9012939929962158,0.3964211940765381,0.2782350480556488,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8733527064323425,0.3612815737724304,0.3435456156730652,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.75653475522995,0.231967806816101,1.0529910326004028,284.91766357421875,284.95001220703125,299.5879821777344,296.8712463378906,298.23004150390625,297.25933837890625,284.9189147949219,1.0,0.5377869606018066,0.5935310125350952,0.5935310125350952,1.0,1.0,-2.889727830886841,1.200528621673584,1.6891990900039673,0.5514167547225952,0.8642225861549377,0.8642225861549377,0.0,140.0030517578125,116.0,69625.2109375,0.0,1988.0355224609373,1.0,278.55792236328125,283.2123107910156,299.8818359375,304.4203186035156,293.1499938964844,293.1499938964844,278.8500061035156,38081.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378817439079285,1.0,0.0,0.0,3.5749166011810303,3.5749402046203613,8.527566706106882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.302734375,0.0,1466.484619140625,1895.4371337890625,0.0,2821.930908203125,0.8905461430549622,1.0,0.0,3.0,1.0,0.0
18006780,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9221081733703612,0.3856755495071411,0.3474408686161041,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9428337812423706,0.4088464081287384,0.3875063955783844,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9335280656814576,0.3981029391288757,0.2789146304130554,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9020892381668092,0.3633171319961548,0.3448398411273956,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7802692651748657,0.2329108268022537,1.0544763803482056,285.0141296386719,284.95001220703125,299.6584167480469,296.90484619140625,298.2599182128906,297.2627258300781,285.01202392578125,1.0,0.5315856337547302,0.5915793776512146,0.5915793776512146,1.0,1.0,-2.8973748683929443,1.2018429040908811,1.695531964302063,0.5510038137435913,0.9622831344604492,0.9622831344604492,0.0,128.59548950195312,104.0,69411.8828125,0.0,1944.263427734375,1.0,278.8427429199219,283.314697265625,299.88897705078125,304.33935546875,293.1499938964844,293.1499938964844,278.54998779296875,32873.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315209746360779,1.0,0.0,0.0,3.7120046615600586,3.712028741836548,9.194122867484112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.4521484375,0.0,1579.4605712890625,1895.4371337890625,0.0,2762.609130859375,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
18006840,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9221081733703612,0.3856755495071411,0.3474408686161041,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9428337812423706,0.4088464081287384,0.3875063955783844,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9335280656814576,0.3981029391288757,0.2789146304130554,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9020892381668092,0.3633171319961548,0.3448398411273956,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7802692651748657,0.2329108268022537,1.0544763803482056,285.0141296386719,284.95001220703125,299.6584167480469,296.90484619140625,298.2599182128906,297.2627258300781,285.01202392578125,1.0,0.5315856337547302,0.5915793776512146,0.5915793776512146,1.0,1.0,-2.8973748683929443,1.2018429040908811,1.695531964302063,0.5510038137435913,0.9622831344604492,0.9622831344604492,0.0,128.59548950195312,104.0,69411.8828125,0.0,1944.263427734375,1.0,278.8427429199219,283.314697265625,299.88897705078125,304.33935546875,293.1499938964844,293.1499938964844,278.54998779296875,32873.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315209746360779,1.0,0.0,0.0,3.7120046615600586,3.712028741836548,9.194122867484112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.4521484375,0.0,1579.4605712890625,1895.4371337890625,0.0,2762.609130859375,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
18006900,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9417882561683656,0.3862036466598511,0.3479660451412201,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9619693756103516,0.4098218977451324,0.388390839099884,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.952831506729126,0.398575097322464,0.2792418599128723,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9205604791641236,0.3640519380569458,0.345479279756546,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7947753667831421,0.2332120984792709,1.055277705192566,284.8782653808594,284.95001220703125,299.6924743652344,296.9204406738281,298.2723693847656,297.2611999511719,284.8748779296875,1.0,0.5284292697906494,0.5906035900115967,0.5906035900115967,1.0,1.0,-2.9011998176574707,1.2024741172790527,1.6987255811691284,0.5508634448051453,0.8713912963867188,0.8713912963867188,0.0,122.8465347290039,104.0,70363.640625,0.0,1922.0601806640625,1.0,278.5962829589844,283.1617431640625,299.9498596191406,304.5860595703125,293.1499938964844,293.1499938964844,278.54998779296875,37040.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370091915130615,1.0,0.0,0.0,3.6879823207855225,3.68800687789917,9.075507705347264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.154296875,0.0,1583.7020263671875,1895.4371337890625,0.0,2813.78515625,0.9123498797416688,1.0,0.0,3.0,1.0,0.0
18006960,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.961114764213562,0.3865710198879242,0.3480847179889679,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.979729175567627,0.4106691777706146,0.3889749050140381,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9711979031562804,0.3988972902297973,0.2793106436729431,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9408925771713256,0.3646611869335174,0.3458448648452759,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8098728060722351,0.2334141284227371,1.0552197694778442,284.9105529785156,284.95001220703125,299.7257385253906,296.9351806640625,298.28350830078125,297.258056640625,284.9125061035156,1.0,0.5251004695892334,0.5895925760269165,0.5895925760269165,1.0,1.0,-2.902498722076416,1.201926350593567,1.7005723714828491,0.5500661730766296,0.873029887676239,0.873029887676239,0.0,117.37625122070312,122.0,70178.875,0.0,1897.096435546875,1.0,278.5574645996094,283.1952514648437,299.9503173828125,304.52978515625,293.1499938964844,293.1499938964844,278.8500061035156,38113.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380131721496582,1.0,0.0,0.0,3.615887403488159,3.615911483764648,8.72415000685578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.052734375,0.0,1511.216064453125,1895.4371337890625,0.0,2823.15771484375,0.8996533155441284,1.0,0.0,3.0,1.0,0.0
18007020,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9629244804382324,0.3884671628475189,0.3495209515094757,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9817267656326294,0.4131872057914734,0.391141414642334,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9726481437683104,0.4004731178283691,0.2802394032478332,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9430789351463318,0.3666047155857086,0.3474958837032318,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8110717535018921,0.2342898398637771,1.0585681200027466,285.0160217285156,284.95001220703125,299.7896728515625,296.9620361328125,298.31011962890625,297.2607727050781,285.01416015625,1.0,0.5276147127151489,0.5875705480575562,0.5875705480575562,1.0,1.0,-2.9139413833618164,1.2048139572143557,1.709127426147461,0.5502431988716125,0.9752642512321472,0.9752642512321472,0.0,117.67830657958984,140.0,69977.3046875,0.0,1917.1649169921875,1.0,278.8430480957031,283.30517578125,299.9480895996094,304.4368591308594,293.1499938964844,293.1499938964844,278.54998779296875,32903.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319661617279053,1.0,0.0,0.0,3.750330209732056,3.750354766845703,9.384957593283616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.140625,0.0,1623.878662109375,1895.4371337890625,0.0,2766.75634765625,0.9254223704338074,1.0,0.0,3.0,1.0,0.0
18007080,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9629244804382324,0.3884671628475189,0.3495209515094757,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9817267656326294,0.4131872057914734,0.391141414642334,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9726481437683104,0.4004731178283691,0.2802394032478332,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9430789351463318,0.3666047155857086,0.3474958837032318,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8110717535018921,0.2342898398637771,1.0585681200027466,285.0160217285156,284.95001220703125,299.7896728515625,296.9620361328125,298.31011962890625,297.2607727050781,285.01416015625,1.0,0.5276147127151489,0.5875705480575562,0.5875705480575562,1.0,1.0,-2.9139413833618164,1.2048139572143557,1.709127426147461,0.5502431988716125,0.9752642512321472,0.9752642512321472,0.0,117.67830657958984,140.0,69977.3046875,0.0,1917.1649169921875,1.0,278.8430480957031,283.30517578125,299.9480895996094,304.4368591308594,293.1499938964844,293.1499938964844,278.54998779296875,32903.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319661617279053,1.0,0.0,0.0,3.750330209732056,3.750354766845703,9.384957593283616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.140625,0.0,1623.878662109375,1895.4371337890625,0.0,2766.75634765625,0.9254223704338074,1.0,0.0,3.0,1.0,0.0
18007140,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9370327591896056,0.3891521394252777,0.3507410287857055,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9590702056884766,0.4148668944835663,0.3932693898677826,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9477450251579284,0.4010822176933288,0.2810945808887481,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9167954325675964,0.3677766025066376,0.3491325080394745,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.790836751461029,0.2346309721469879,1.062354564666748,284.9093322753906,284.95001220703125,299.8500061035156,296.9851379394531,298.3298645019531,297.2546081542969,284.9115905761719,1.0,0.5346938967704773,0.5855485200881958,0.5855485200881958,1.0,1.0,-2.925518035888672,1.2076858282089231,1.717832326889038,0.5505977272987366,0.8842657208442688,0.8842657208442688,0.0,126.05181884765624,158.0,70893.40625,0.0,1977.8563232421875,1.0,278.556884765625,283.1803283691406,300.0027160644531,304.6287536621094,293.1499938964844,293.1499938964844,278.8500061035156,37979.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389106392860413,1.0,0.0,0.0,3.663621425628662,3.6636459827423096,8.956008059612941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6435546875,0.0,1563.2410888671875,1895.4371337890625,0.0,2831.5390625,0.910175919532776,1.0,0.0,3.0,1.0,0.0
18007200,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9370327591896056,0.3891521394252777,0.3507410287857055,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9590702056884766,0.4148668944835663,0.3932693898677826,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9477450251579284,0.4010822176933288,0.2810945808887481,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9167954325675964,0.3677766025066376,0.3491325080394745,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.790836751461029,0.2346309721469879,1.062354564666748,284.9093322753906,284.95001220703125,299.8500061035156,296.9851379394531,298.3298645019531,297.2546081542969,284.9115905761719,1.0,0.5346938967704773,0.5855485200881958,0.5855485200881958,1.0,1.0,-2.925518035888672,1.2076858282089231,1.717832326889038,0.5505977272987366,0.8842657208442688,0.8842657208442688,0.0,126.05181884765624,158.0,70893.40625,0.0,1977.8563232421875,1.0,278.556884765625,283.1803283691406,300.0027160644531,304.6287536621094,293.1499938964844,293.1499938964844,278.8500061035156,37979.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389106392860413,1.0,0.0,0.0,3.663621425628662,3.6636459827423096,8.956008059612941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6435546875,0.0,1563.2410888671875,1895.4371337890625,0.0,2831.5390625,0.910175919532776,1.0,0.0,3.0,1.0,0.0
18007260,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9048184156417848,0.3907980024814605,0.3523858189582824,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9270758628845216,0.4171993434429168,0.3957237303256988,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9145947694778442,0.4024317562580108,0.282205730676651,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8877071738243103,0.3695000410079956,0.3510405719280243,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7664492130279541,0.2352742552757263,1.0668994188308716,285.0214538574219,284.95001220703125,299.90838623046875,297.0062255859375,298.3529663085937,297.2556457519531,285.0196228027344,1.0,0.5443886518478394,0.5834498405456543,0.5834498405456543,1.0,1.0,-2.9395294189453125,1.211542010307312,1.72798752784729,0.5512000918388367,0.9926719069480896,0.9926719069480896,0.0,138.29344177246094,176.0,70684.0078125,0.0,2062.509033203125,1.0,278.8433837890625,283.2960205078125,299.9940795898437,304.530517578125,293.1499938964844,293.1499938964844,278.54998779296875,32901.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332655429840088,1.0,0.0,0.0,3.7963404655456543,3.796365261077881,9.616644547350006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.509765625,0.0,1678.0408935546875,1895.4371337890625,0.0,2778.864990234375,0.935838222503662,1.0,0.0,3.0,1.0,0.0
18007320,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9048184156417848,0.3907980024814605,0.3523858189582824,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9270758628845216,0.4171993434429168,0.3957237303256988,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9145947694778442,0.4024317562580108,0.282205730676651,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8877071738243103,0.3695000410079956,0.3510405719280243,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7664492130279541,0.2352742552757263,1.0668994188308716,285.0214538574219,284.95001220703125,299.90838623046875,297.0062255859375,298.3529663085937,297.2556457519531,285.0196228027344,1.0,0.5443886518478394,0.5834498405456543,0.5834498405456543,1.0,1.0,-2.9395294189453125,1.211542010307312,1.72798752784729,0.5512000918388367,0.9926719069480896,0.9926719069480896,0.0,138.29344177246094,176.0,70684.0078125,0.0,2062.509033203125,1.0,278.8433837890625,283.2960205078125,299.9940795898437,304.530517578125,293.1499938964844,293.1499938964844,278.54998779296875,32901.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332655429840088,1.0,0.0,0.0,3.7963404655456543,3.796365261077881,9.616644547350006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.509765625,0.0,1678.0408935546875,1895.4371337890625,0.0,2778.864990234375,0.935838222503662,1.0,0.0,3.0,1.0,0.0
18007380,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8753790855407715,0.3912267088890075,0.3536456823348999,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.895439088344574,0.4186770021915436,0.3979436457157135,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.884007453918457,0.402804434299469,0.2831061780452728,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8596543669700623,0.3704375922679901,0.3527387380599975,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7428807616233826,0.2353766411542892,1.0709269046783447,284.9049377441406,284.95001220703125,299.9667053222656,297.0271301269531,298.3706359863281,297.24786376953125,284.9073791503906,1.0,0.555468738079071,0.5813512206077576,0.5813512206077576,1.0,1.0,-2.9516849517822266,1.2144864797592163,1.7371984720230105,0.5514860153198242,0.8956620097160339,0.8956620097160339,0.0,153.5592803955078,194.0,71659.21875,0.0,2159.96630859375,1.0,278.5565490722656,283.1611633300781,300.045166015625,304.72247314453125,293.1499938964844,293.1499938964844,278.8500061035156,37931.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840268075466156,1.0,0.0,0.0,3.717952013015747,3.7179770469665527,9.2236081172814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9111328125,0.0,1624.8101806640625,1895.4371337890625,0.0,2844.219970703125,0.9221569895744324,1.0,0.0,3.0,1.0,0.0
18007440,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8753790855407715,0.3912267088890075,0.3536456823348999,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.895439088344574,0.4186770021915436,0.3979436457157135,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.884007453918457,0.402804434299469,0.2831061780452728,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8596543669700623,0.3704375922679901,0.3527387380599975,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7428807616233826,0.2353766411542892,1.0709269046783447,284.9049377441406,284.95001220703125,299.9667053222656,297.0271301269531,298.3706359863281,297.24786376953125,284.9073791503906,1.0,0.555468738079071,0.5813512206077576,0.5813512206077576,1.0,1.0,-2.9516849517822266,1.2144864797592163,1.7371984720230105,0.5514860153198242,0.8956620097160339,0.8956620097160339,0.0,153.5592803955078,194.0,71659.21875,0.0,2159.96630859375,1.0,278.5565490722656,283.1611633300781,300.045166015625,304.72247314453125,293.1499938964844,293.1499938964844,278.8500061035156,37931.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840268075466156,1.0,0.0,0.0,3.717952013015747,3.7179770469665527,9.2236081172814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9111328125,0.0,1624.8101806640625,1895.4371337890625,0.0,2844.219970703125,0.9221569895744324,1.0,0.0,3.0,1.0,0.0
18007500,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8622863292694092,0.3918851613998413,0.3542536497116089,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8820419907569885,0.4197044968605041,0.3990221917629242,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8705457448959351,0.4032939076423645,0.2835182547569275,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8473356366157532,0.3711287975311279,0.3535364866256714,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.732549786567688,0.2355499565601349,1.0726903676986694,285.0335388183594,284.95001220703125,299.995849609375,297.0375061035156,298.3812255859375,297.2470397949219,285.0368347167969,1.0,0.5612338781356812,0.5803018808364868,0.5803018808364868,1.0,1.0,-2.957280397415161,1.2157398462295532,1.7415406703948977,0.5513972043991089,0.9873794317245485,0.9873794317245485,0.0,161.75411987304688,194.0,71030.3828125,0.0,2210.989501953125,1.0,278.8038635253906,283.3002624511719,300.0126953125,304.52801513671875,293.1499938964844,293.1499938964844,278.8500061035156,33822.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353773951530457,1.0,0.0,0.0,3.770274162292481,3.770298957824707,9.485039527135086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.982421875,0.0,1654.3106689453125,1895.4371337890625,0.0,2798.55859375,0.9323723912239076,1.0,0.0,3.0,1.0,0.0
18007560,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.851359486579895,0.3927520513534546,0.3552862107753753,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8706389665603638,0.4208880662918091,0.4004120230674743,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8591611981391907,0.4039374589920044,0.2841748893260956,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8369625210762024,0.3719425201416015,0.3545902371406555,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7236678600311279,0.2358191311359405,1.0752599239349363,285.02606201171875,284.95001220703125,300.02496337890625,297.0477905273437,298.39288330078125,297.24810791015625,285.0248413085937,1.0,0.5672261118888855,0.5791974067687988,0.5791974067687988,1.0,1.0,-2.96533465385437,1.218012809753418,1.7473217248916626,0.5518064498901367,1.0,1.0,0.0,169.8859100341797,212.0,71356.453125,0.0,2266.2265625,1.0,278.84356689453125,283.2870178222656,300.0352478027344,304.616943359375,293.1499938964844,293.1499938964844,278.54998779296875,33194.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345604538917542,1.0,0.0,0.0,3.839520931243897,3.839546203613281,9.836652452577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.7509765625,0.0,1732.3404541015625,1895.4371337890625,0.0,2790.9384765625,0.9458205699920654,1.0,0.0,3.0,1.0,0.0
18007620,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8307361602783203,0.3931315839290619,0.3565950095653534,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8492239117622375,0.4222919940948486,0.4026581645011902,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8378224968910217,0.4040988087654114,0.2850038111209869,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8171534538269043,0.3726668059825897,0.3561875820159912,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7053341269493103,0.2357566654682159,1.0789852142333984,284.9026794433594,284.95001220703125,300.08306884765625,297.0682373046875,298.40985107421875,297.2399597167969,284.9047546386719,1.0,0.5792533159255981,0.5769885182380676,0.5769885182380676,1.0,1.0,-2.97701096534729,1.2205047607421875,1.7565062046051023,0.5517212748527527,0.9070362448692322,0.9070362448692322,0.0,187.51828002929688,200.0,72378.09375,0.0,2376.489501953125,1.0,278.556884765625,283.1439819335937,300.0855407714844,304.8106994628906,293.1499938964844,293.1499938964844,278.25,37876.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413980007171631,1.0,0.0,0.0,3.7696690559387207,3.769694566726685,9.48199556205509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.23828125,0.0,1684.93017578125,1895.4371337890625,0.0,2854.77978515625,0.9334683418273926,1.0,0.0,3.0,1.0,0.0
18007680,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8307361602783203,0.3931315839290619,0.3565950095653534,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8492239117622375,0.4222919940948486,0.4026581645011902,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8378224968910217,0.4040988087654114,0.2850038111209869,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8171534538269043,0.3726668059825897,0.3561875820159912,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7053341269493103,0.2357566654682159,1.0789852142333984,284.9026794433594,284.95001220703125,300.08306884765625,297.0682373046875,298.40985107421875,297.2399597167969,284.9047546386719,1.0,0.5792533159255981,0.5769885182380676,0.5769885182380676,1.0,1.0,-2.97701096534729,1.2205047607421875,1.7565062046051023,0.5517212748527527,0.9070362448692322,0.9070362448692322,0.0,187.51828002929688,200.0,72378.09375,0.0,2376.489501953125,1.0,278.556884765625,283.1439819335937,300.0855407714844,304.8106994628906,293.1499938964844,293.1499938964844,278.25,37876.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413980007171631,1.0,0.0,0.0,3.7696690559387207,3.769694566726685,9.48199556205509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.23828125,0.0,1684.93017578125,1895.4371337890625,0.0,2854.77978515625,0.9334683418273926,1.0,0.0,3.0,1.0,0.0
18007740,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8250951170921326,0.3934646844863891,0.3569823503494262,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8439159393310547,0.4235996305942535,0.4040282368659973,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8319371342658997,0.4041402339935303,0.2851310074329376,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8116655945777893,0.3732538521289825,0.3568978309631347,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6996078491210938,0.2355484366416931,1.078931450843811,284.8984375,284.95001220703125,300.1410217285156,297.0884094238281,298.42633056640625,297.2317199707031,284.89923095703125,1.0,0.5821756720542908,0.5747795701026917,0.5747795701026917,1.0,1.0,-2.9800710678100586,1.219110369682312,1.7609606981277466,0.5496258735656738,0.847106397151947,0.847106397151947,0.0,193.0305328369141,188.0,72519.7265625,0.0,2410.06494140625,1.0,278.2579040527344,283.11651611328125,300.0909729003906,304.8392333984375,293.1499938964844,293.1499938964844,278.54998779296875,39919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439957499504089,1.0,0.0,0.0,3.567249298095703,3.5672731399536133,8.491026619594777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8486328125,0.0,1471.7001953125,1895.4371337890625,0.0,2879.0693359375,0.8905755281448364,1.0,0.0,3.0,1.0,0.0
18007800,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8250951170921326,0.3934646844863891,0.3569823503494262,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8439159393310547,0.4235996305942535,0.4040282368659973,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8319371342658997,0.4041402339935303,0.2851310074329376,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8116655945777893,0.3732538521289825,0.3568978309631347,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6996078491210938,0.2355484366416931,1.078931450843811,284.8984375,284.95001220703125,300.1410217285156,297.0884094238281,298.42633056640625,297.2317199707031,284.89923095703125,1.0,0.5821756720542908,0.5747795701026917,0.5747795701026917,1.0,1.0,-2.9800710678100586,1.219110369682312,1.7609606981277466,0.5496258735656738,0.847106397151947,0.847106397151947,0.0,193.0305328369141,188.0,72519.7265625,0.0,2410.06494140625,1.0,278.2579040527344,283.11651611328125,300.0909729003906,304.8392333984375,293.1499938964844,293.1499938964844,278.54998779296875,39919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439957499504089,1.0,0.0,0.0,3.567249298095703,3.5672731399536133,8.491026619594777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8486328125,0.0,1471.7001953125,1895.4371337890625,0.0,2879.0693359375,0.8905755281448364,1.0,0.0,3.0,1.0,0.0
18007860,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8296106457710266,0.3952097594738006,0.3581825792789459,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.849014937877655,0.4259482622146606,0.4059082269668579,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8361640572547913,0.4053466618061065,0.2857114672660827,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8161994218826294,0.3747738003730774,0.3580158650875091,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.70330810546875,0.2360070347785949,1.0796829462051392,284.9988708496094,284.95001220703125,300.1988220214844,297.1082458496094,298.4496154785156,297.2350769042969,284.9986267089844,1.0,0.5809819102287292,0.5726318955421448,0.5726318955421448,1.0,1.0,-2.986713171005249,1.2193610668182373,1.7673521041870115,0.5482204556465149,0.9369047284126282,0.9369047284126282,0.0,189.9214782714844,176.0,72096.21875,0.0,2406.379638671875,1.0,278.54180908203125,283.22784423828125,300.08746337890625,304.7236633300781,293.1499938964844,293.1499938964844,278.25,33856.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83651202917099,1.0,0.0,0.0,3.6770191192626953,3.677043199539185,9.021631512950988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.861328125,0.0,1547.283935546875,1895.4371337890625,0.0,2809.145263671875,0.9097008109092712,1.0,0.0,3.0,1.0,0.0
18007920,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8296106457710266,0.3952097594738006,0.3581825792789459,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.849014937877655,0.4259482622146606,0.4059082269668579,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8361640572547913,0.4053466618061065,0.2857114672660827,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8161994218826294,0.3747738003730774,0.3580158650875091,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.70330810546875,0.2360070347785949,1.0796829462051392,284.9988708496094,284.95001220703125,300.1988220214844,297.1082458496094,298.4496154785156,297.2350769042969,284.9986267089844,1.0,0.5809819102287292,0.5726318955421448,0.5726318955421448,1.0,1.0,-2.986713171005249,1.2193610668182373,1.7673521041870115,0.5482204556465149,0.9369047284126282,0.9369047284126282,0.0,189.9214782714844,176.0,72096.21875,0.0,2406.379638671875,1.0,278.54180908203125,283.22784423828125,300.08746337890625,304.7236633300781,293.1499938964844,293.1499938964844,278.25,33856.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83651202917099,1.0,0.0,0.0,3.6770191192626953,3.677043199539185,9.021631512950988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.861328125,0.0,1547.283935546875,1895.4371337890625,0.0,2809.145263671875,0.9097008109092712,1.0,0.0,3.0,1.0,0.0
18007980,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8378022909164429,0.3958938419818878,0.3587781190872192,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8582838773727417,0.4276005625724792,0.4073671400547027,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8442838788032532,0.4057539403438568,0.2859449684619903,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8244110941886902,0.3756807744503021,0.3587602972984314,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7106351852416992,0.2361330538988113,1.0794484615325928,284.9188232421875,284.95001220703125,300.2563781738281,297.1277770996094,298.46807861328125,297.2309265136719,284.91973876953125,1.0,0.5773457884788513,0.5704842209815979,0.5704842209815979,1.0,1.0,-2.990083694458008,1.2180973291397097,1.7719863653182983,0.5461764335632324,0.8628962635993958,0.8628962635993958,0.0,183.300521850586,164.0,72695.6640625,0.0,2378.77783203125,1.0,278.2575988769531,283.1283874511719,300.1370849609375,304.88916015625,293.1499938964844,293.1499938964844,278.54998779296875,38200.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416535258293152,1.0,0.0,0.0,3.5674808025360107,3.567504405975342,8.492129381920677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.7861328125,0.0,1459.3782958984375,1895.4371337890625,0.0,2857.168212890625,0.8891381621360779,1.0,0.0,3.0,1.0,0.0
18008040,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8378022909164429,0.3958938419818878,0.3587781190872192,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8582838773727417,0.4276005625724792,0.4073671400547027,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8442838788032532,0.4057539403438568,0.2859449684619903,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8244110941886902,0.3756807744503021,0.3587602972984314,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7106351852416992,0.2361330538988113,1.0794484615325928,284.9188232421875,284.95001220703125,300.2563781738281,297.1277770996094,298.46807861328125,297.2309265136719,284.91973876953125,1.0,0.5773457884788513,0.5704842209815979,0.5704842209815979,1.0,1.0,-2.990083694458008,1.2180973291397097,1.7719863653182983,0.5461764335632324,0.8628962635993958,0.8628962635993958,0.0,183.300521850586,164.0,72695.6640625,0.0,2378.77783203125,1.0,278.2575988769531,283.1283874511719,300.1370849609375,304.88916015625,293.1499938964844,293.1499938964844,278.54998779296875,38200.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416535258293152,1.0,0.0,0.0,3.5674808025360107,3.567504405975342,8.492129381920677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.7861328125,0.0,1459.3782958984375,1895.4371337890625,0.0,2857.168212890625,0.8891381621360779,1.0,0.0,3.0,1.0,0.0
