time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8433878421783447,0.3966584801673889,0.359064519405365,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8645481467247009,0.4287290871143341,0.408077597618103,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8498704433441162,0.4062890410423279,0.2860439717769623,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8298650979995728,0.3763954043388366,0.3591032326221466,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7153836488723755,0.2363680601119995,1.0791815519332886,285.02850341796875,284.95001220703125,300.2850646972656,297.1374206542969,298.4791259765625,297.2320251464844,285.0299987792969,1.0,0.5749304294586182,0.5694103837013245,0.5694103837013245,1.0,1.0,-2.991487503051758,1.2173386812210083,1.7741488218307495,0.5449833869934082,0.9434452652931212,0.9434452652931212,0.0,178.98812866210938,164.0,72087.5703125,0.0,2359.336669921875,1.0,278.5003356933594,283.2494812011719,300.108154296875,304.69775390625,293.1499938964844,293.1499938964844,278.54998779296875,33726.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365482687950134,1.0,0.0,0.0,3.624880075454712,3.624903440475464,8.767597137193661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.26171875,0.0,1488.506103515625,1895.4371337890625,0.0,2809.4833984375,0.8997858762741089,1.0,0.0,3.0,1.0,0.0
18008160,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8505694270133972,0.3975273370742798,0.3596580028533935,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8724480271339417,0.429951936006546,0.4090216755867004,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8570417761802673,0.406927227973938,0.2863365709781647,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8367186784744263,0.3771997690200805,0.3596524894237518,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7211620211601257,0.2366842180490493,1.0795695781707764,285.00555419921875,284.95001220703125,300.3136901855469,297.1469421386719,298.4909362792969,297.2342834472656,285.003662109375,1.0,0.5723600387573242,0.5683997869491577,0.5683997869491577,1.0,1.0,-2.9948129653930664,1.2174944877624512,1.7773183584213257,0.5443084836006165,0.9511210322380066,0.9511210322380066,0.0,174.00137329101562,152.0,72360.2734375,0.0,2339.8994140625,1.0,278.5424499511719,283.224609375,300.13153076171875,304.785400390625,293.1499938964844,293.1499938964844,278.25,33179.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355361819267273,1.0,0.0,0.0,3.695613384246826,3.695637226104736,9.11310451101599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.4033203125,0.0,1563.1436767578125,1895.4371337890625,0.0,2800.03955078125,0.9133149981498718,1.0,0.0,3.0,1.0,0.0
18008220,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8658316731452942,0.398075133562088,0.3600203692913055,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.88935387134552,0.43156498670578,0.4103261828422546,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8724321722984314,0.4072615206241607,0.2864327132701874,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8514270186424255,0.3780594766139984,0.3602351248264313,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7330021262168884,0.2368422150611877,1.078925848007202,284.9127502441406,284.95001220703125,300.3707580566406,297.16571044921875,298.5087585449219,297.22967529296875,284.9140014648437,1.0,0.5665385723114014,0.5663785338401794,0.5663785338401794,1.0,1.0,-2.996865749359131,1.215736746788025,1.781129002571106,0.5420328974723816,0.8670008778572083,0.8670008778572083,0.0,163.9528045654297,140.0,72960.6015625,0.0,2292.251708984375,1.0,278.2574157714844,283.1154479980469,300.1776733398437,304.9496154785156,293.1499938964844,293.1499938964844,278.54998779296875,38186.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841229259967804,1.0,0.0,0.0,3.589418172836304,3.589442014694214,8.596891234446957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.2177734375,0.0,1482.896484375,1895.4371337890625,0.0,2853.2021484375,0.8939213156700134,1.0,0.0,3.0,1.0,0.0
18008280,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8658316731452942,0.398075133562088,0.3600203692913055,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.88935387134552,0.43156498670578,0.4103261828422546,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8724321722984314,0.4072615206241607,0.2864327132701874,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8514270186424255,0.3780594766139984,0.3602351248264313,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7330021262168884,0.2368422150611877,1.078925848007202,284.9127502441406,284.95001220703125,300.3707580566406,297.16571044921875,298.5087585449219,297.22967529296875,284.9140014648437,1.0,0.5665385723114014,0.5663785338401794,0.5663785338401794,1.0,1.0,-2.996865749359131,1.215736746788025,1.781129002571106,0.5420328974723816,0.8670008778572083,0.8670008778572083,0.0,163.9528045654297,140.0,72960.6015625,0.0,2292.251708984375,1.0,278.2574157714844,283.1154479980469,300.1776733398437,304.9496154785156,293.1499938964844,293.1499938964844,278.54998779296875,38186.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841229259967804,1.0,0.0,0.0,3.589418172836304,3.589442014694214,8.596891234446957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.2177734375,0.0,1482.896484375,1895.4371337890625,0.0,2853.2021484375,0.8939213156700134,1.0,0.0,3.0,1.0,0.0
18008340,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8864294290542603,0.3996556401252746,0.360757827758789,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.911820352077484,0.4339295029640198,0.4119007587432861,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.893048882484436,0.4084207713603973,0.2867448031902313,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8712276816368103,0.3795708119869232,0.3610306680202484,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7486117482185364,0.2374279350042343,1.078821897506714,285.0033874511719,284.95001220703125,300.427490234375,297.1840515136719,298.53125,297.2331237792969,285.00146484375,1.0,0.560270369052887,0.5643572807312012,0.5643572807312012,1.0,1.0,-3.0008444786071777,1.2148170471191406,1.786027431488037,0.5399761199951172,0.9556031823158264,0.9556031823158264,0.0,152.71717834472656,128.0,72586.5859375,0.0,2241.89404296875,1.0,278.54278564453125,283.2154846191406,300.169189453125,304.83966064453125,293.1499938964844,293.1499938964844,278.25,33246.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351674675941467,1.0,0.0,0.0,3.714674711227417,3.714698791503906,9.20735487852653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.59375,0.0,1585.3563232421875,1895.4371337890625,0.0,2796.599853515625,0.9175564050674438,1.0,0.0,3.0,1.0,0.0
18008400,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8864294290542603,0.3996556401252746,0.360757827758789,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.911820352077484,0.4339295029640198,0.4119007587432861,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.893048882484436,0.4084207713603973,0.2867448031902313,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8712276816368103,0.3795708119869232,0.3610306680202484,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7486117482185364,0.2374279350042343,1.078821897506714,285.0033874511719,284.95001220703125,300.427490234375,297.1840515136719,298.53125,297.2331237792969,285.00146484375,1.0,0.560270369052887,0.5643572807312012,0.5643572807312012,1.0,1.0,-3.0008444786071777,1.2148170471191406,1.786027431488037,0.5399761199951172,0.9556031823158264,0.9556031823158264,0.0,152.71717834472656,128.0,72586.5859375,0.0,2241.89404296875,1.0,278.54278564453125,283.2154846191406,300.169189453125,304.83966064453125,293.1499938964844,293.1499938964844,278.25,33246.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351674675941467,1.0,0.0,0.0,3.714674711227417,3.714698791503906,9.20735487852653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.59375,0.0,1585.3563232421875,1895.4371337890625,0.0,2796.599853515625,0.9175564050674438,1.0,0.0,3.0,1.0,0.0
18008460,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9106972813606262,0.4001640975475311,0.3610464632511139,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9403634071350098,0.4355623424053192,0.4131829440593719,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9180158376693726,0.4087570309638977,0.2868110537528991,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8947821855545044,0.3804304897785187,0.3615719676017761,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7674872279167175,0.2376178652048111,1.0781296491622925,284.9102478027344,284.95001220703125,300.48388671875,297.20196533203125,298.5487060546875,297.2287292480469,284.91168212890625,1.0,0.5536893010139465,0.5623674988746643,0.5623674988746643,1.0,1.0,-3.0026376247406006,1.212916612625122,1.7897210121154783,0.5375869274139404,0.8695915937423706,0.8695915937423706,0.0,141.56507873535156,116.0,73177.15625,0.0,2187.971923828125,1.0,278.2572937011719,283.1063537597656,300.2138366699219,305.00115966796875,293.1499938964844,293.1499938964844,278.54998779296875,38265.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408305048942566,1.0,0.0,0.0,3.6064841747283936,3.606508255004883,8.678833864905755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0078125,0.0,1502.0426025390625,1895.4371337890625,0.0,2849.4755859375,0.8977617025375366,1.0,0.0,3.0,1.0,0.0
18008520,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9106972813606262,0.4001640975475311,0.3610464632511139,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9403634071350098,0.4355623424053192,0.4131829440593719,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9180158376693726,0.4087570309638977,0.2868110537528991,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8947821855545044,0.3804304897785187,0.3615719676017761,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7674872279167175,0.2376178652048111,1.0781296491622925,284.9102478027344,284.95001220703125,300.48388671875,297.20196533203125,298.5487060546875,297.2287292480469,284.91168212890625,1.0,0.5536893010139465,0.5623674988746643,0.5623674988746643,1.0,1.0,-3.0026376247406006,1.212916612625122,1.7897210121154783,0.5375869274139404,0.8695915937423706,0.8695915937423706,0.0,141.56507873535156,116.0,73177.15625,0.0,2187.971923828125,1.0,278.2572937011719,283.1063537597656,300.2138366699219,305.00115966796875,293.1499938964844,293.1499938964844,278.54998779296875,38265.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408305048942566,1.0,0.0,0.0,3.6064841747283936,3.606508255004883,8.678833864905755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0078125,0.0,1502.0426025390625,1895.4371337890625,0.0,2849.4755859375,0.8977617025375366,1.0,0.0,3.0,1.0,0.0
18008580,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9462695717811584,0.4017224609851837,0.3617349565029144,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.974544644355774,0.4379624724388122,0.4147608578205108,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.953372061252594,0.4099337160587311,0.2871130704879761,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9282702803611756,0.3819536864757538,0.3623495101928711,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7934414744377136,0.238234668970108,1.0780421495437622,285.0038757324219,284.95001220703125,300.5399169921875,297.2193908691406,298.57086181640625,297.2324523925781,285.0019836425781,1.0,0.5469570159912109,0.5603777170181274,0.5603777170181274,1.0,1.0,-3.006547212600708,1.2119370698928833,1.7946101427078247,0.5354580879211426,0.9597220420837402,0.9597220420837402,0.0,129.69407653808594,119.0,72780.5390625,0.0,2133.9951171875,1.0,278.5429077148437,283.2093200683594,300.2044372558594,304.8884582519531,293.1499938964844,293.1499938964844,278.25,33288.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347441554069519,1.0,0.0,0.0,3.7296066284179688,3.729630947113037,9.28152530832449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.513671875,0.0,1602.8236083984375,1895.4371337890625,0.0,2792.651611328125,0.9209606647491456,1.0,0.0,3.0,1.0,0.0
18008640,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9462695717811584,0.4017224609851837,0.3617349565029144,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.974544644355774,0.4379624724388122,0.4147608578205108,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.953372061252594,0.4099337160587311,0.2871130704879761,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9282702803611756,0.3819536864757538,0.3623495101928711,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7934414744377136,0.238234668970108,1.0780421495437622,285.0038757324219,284.95001220703125,300.5399169921875,297.2193908691406,298.57086181640625,297.2324523925781,285.0019836425781,1.0,0.5469570159912109,0.5603777170181274,0.5603777170181274,1.0,1.0,-3.006547212600708,1.2119370698928833,1.7946101427078247,0.5354580879211426,0.9597220420837402,0.9597220420837402,0.0,129.69407653808594,119.0,72780.5390625,0.0,2133.9951171875,1.0,278.5429077148437,283.2093200683594,300.2044372558594,304.8884582519531,293.1499938964844,293.1499938964844,278.25,33288.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347441554069519,1.0,0.0,0.0,3.7296066284179688,3.729630947113037,9.28152530832449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.513671875,0.0,1602.8236083984375,1895.4371337890625,0.0,2792.651611328125,0.9209606647491456,1.0,0.0,3.0,1.0,0.0
18008700,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9582879543304444,0.4020202755928039,0.3621462285518646,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.984951913356781,0.4388394057750702,0.4156491160392761,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9649057984352112,0.4101628065109253,0.2873370349407196,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9408761262893676,0.3824341893196106,0.3628424108028412,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8027501702308655,0.2383796721696853,1.0785667896270752,284.8725891113281,284.95001220703125,300.5677795410156,297.2279357910156,298.579833984375,297.2309875488281,284.8703918457031,1.0,0.5454972386360168,0.5593828558921814,0.5593828558921814,1.0,1.0,-3.0096046924591064,1.2119083404541016,1.7976963520050049,0.5346821546554565,0.8687660694122314,0.8687660694122314,0.0,126.207763671875,119.0,73646.5390625,0.0,2121.434326171875,1.0,278.2959899902344,283.0624084472656,300.2545471191406,305.1213684082031,293.1499938964844,293.1499938964844,278.25,37539.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397660255432129,1.0,0.0,0.0,3.695814609527588,3.6958394050598153,9.114096428675112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4765625,0.0,1596.4029541015625,1895.4371337890625,0.0,2839.529541015625,0.9144492745399476,1.0,0.0,3.0,1.0,0.0
18008760,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9643738269805908,0.4021728038787842,0.3622027635574341,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9902802109718324,0.4396052658557892,0.416290819644928,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9707263112068176,0.4102640151977539,0.2873516082763672,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9476083517074584,0.3828032910823822,0.3631190657615661,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8077091574668884,0.2384329140186309,1.0785143375396729,284.9099426269531,284.95001220703125,300.5955505371094,297.236328125,298.5878601074219,297.2281188964844,284.9115600585937,1.0,0.5446085929870605,0.5584014654159546,0.5584014654159546,1.0,1.0,-3.0107316970825195,1.2110416889190674,1.799690008163452,0.5334784984588623,0.873308002948761,0.873308002948761,0.0,124.39617156982422,137.0,73423.984375,0.0,2114.098876953125,1.0,278.2574157714844,283.0987854003906,300.2484741210937,305.05206298828125,293.1499938964844,293.1499938964844,278.54998779296875,38236.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404327034950256,1.0,0.0,0.0,3.62419867515564,3.624222755432129,8.764300787333923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.7978515625,0.0,1521.27001953125,1895.4371337890625,0.0,2845.758544921875,0.9016277194023132,1.0,0.0,3.0,1.0,0.0
18008820,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9531039595603944,0.4036005437374115,0.3633837699890136,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9816133975982666,0.4419673681259155,0.4184686243534088,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9596168398857116,0.4113764464855194,0.2880804240703583,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9358031749725342,0.3842637836933136,0.364474892616272,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7983278036117554,0.2389895766973495,1.0812079906463623,285.0098876953125,284.95001220703125,300.6507568359375,297.2527160644531,298.609375,297.23126220703125,285.0081481933594,1.0,0.5490099191665649,0.5564386248588562,0.5564386248588562,1.0,1.0,-3.0205018520355225,1.2126001119613647,1.807901859283448,0.5325101017951965,0.9696667790412904,0.9696667790412904,0.0,128.5813446044922,155.0,73128.9765625,0.0,2152.71044921875,1.0,278.5430603027344,283.2059020996094,300.2388916015625,304.9438781738281,293.1499938964844,293.1499938964844,278.25,33163.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345772624015808,1.0,0.0,0.0,3.750295877456665,3.750320434570313,9.384785357724468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.3994140625,0.0,1625.8331298828125,1895.4371337890625,0.0,2791.094970703125,0.9255763292312622,1.0,0.0,3.0,1.0,0.0
18008880,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9531039595603944,0.4036005437374115,0.3633837699890136,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9816133975982666,0.4419673681259155,0.4184686243534088,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9596168398857116,0.4113764464855194,0.2880804240703583,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9358031749725342,0.3842637836933136,0.364474892616272,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7983278036117554,0.2389895766973495,1.0812079906463623,285.0098876953125,284.95001220703125,300.6507568359375,297.2527160644531,298.609375,297.23126220703125,285.0081481933594,1.0,0.5490099191665649,0.5564386248588562,0.5564386248588562,1.0,1.0,-3.0205018520355225,1.2126001119613647,1.807901859283448,0.5325101017951965,0.9696667790412904,0.9696667790412904,0.0,128.5813446044922,155.0,73128.9765625,0.0,2152.71044921875,1.0,278.5430603027344,283.2059020996094,300.2388916015625,304.9438781738281,293.1499938964844,293.1499938964844,278.25,33163.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345772624015808,1.0,0.0,0.0,3.750295877456665,3.750320434570313,9.384785357724468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.3994140625,0.0,1625.8331298828125,1895.4371337890625,0.0,2791.094970703125,0.9255763292312622,1.0,0.0,3.0,1.0,0.0
18008940,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.922558069229126,0.4037884175777435,0.36424320936203,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9553837776184082,0.4434631764888763,0.4205138385295868,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9293417930603028,0.4115314185619354,0.2886802852153778,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9061565399169922,0.3849462270736694,0.3657390475273132,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7754162549972534,0.2390169948339462,1.0840071439743042,284.9105529785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6250915527344,297.2253723144531,284.912353515625,1.0,0.5569089651107788,0.5544757843017578,0.5544757843017578,1.0,1.0,-3.029605865478516,1.2137928009033203,1.815812945365905,0.5315413475036621,0.8819851875305176,0.8819851875305176,0.0,139.2773895263672,173.0,73928.0859375,0.0,2224.017333984375,1.0,278.2569580078125,283.0879211425781,300.2828674316406,305.1182861328125,293.1499938964844,293.1499938964844,278.54998779296875,38040.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407164216041565,1.0,0.0,0.0,3.6567611694335938,3.656785726547241,8.922498864194495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.0029296875,0.0,1555.9962158203125,1895.4371337890625,0.0,2848.4091796875,0.9087203741073608,1.0,0.0,3.0,1.0,0.0
18009000,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.922558069229126,0.4037884175777435,0.36424320936203,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9553837776184082,0.4434631764888763,0.4205138385295868,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9293417930603028,0.4115314185619354,0.2886802852153778,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9061565399169922,0.3849462270736694,0.3657390475273132,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7754162549972534,0.2390169948339462,1.0840071439743042,284.9105529785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6250915527344,297.2253723144531,284.912353515625,1.0,0.5569089651107788,0.5544757843017578,0.5544757843017578,1.0,1.0,-3.029605865478516,1.2137928009033203,1.815812945365905,0.5315413475036621,0.8819851875305176,0.8819851875305176,0.0,139.2773895263672,173.0,73928.0859375,0.0,2224.017333984375,1.0,278.2569580078125,283.0879211425781,300.2828674316406,305.1182861328125,293.1499938964844,293.1499938964844,278.54998779296875,38040.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407164216041565,1.0,0.0,0.0,3.6567611694335938,3.656785726547241,8.922498864194495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.0029296875,0.0,1555.9962158203125,1895.4371337890625,0.0,2848.4091796875,0.9087203741073608,1.0,0.0,3.0,1.0,0.0
18009060,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8930531740188599,0.4049505591392517,0.3655221164226532,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9241218566894532,0.445661336183548,0.4228979647159576,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8986817002296448,0.4124535024166107,0.2895418107509613,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8788490891456604,0.3862181007862091,0.3672796487808227,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7526124119758606,0.2393631935119629,1.087507247924805,285.0140991210937,284.95001220703125,300.7597351074219,297.2837829589844,298.6448974609375,297.2269287109375,285.0122985839844,1.0,0.5667683482170105,0.5524073839187622,0.5524073839187622,1.0,1.0,-3.0410964488983154,1.2158530950546265,1.8252434730529783,0.5307239294052124,0.9825057983398438,0.9825057983398438,0.0,152.89926147460938,191.0,73638.8125,0.0,2315.259521484375,1.0,278.5433044433594,283.197998046875,300.27154541015625,305.0104675292969,293.1499938964844,293.1499938964844,278.25,33111.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352000713348389,1.0,0.0,0.0,3.7832045555114746,3.783229351043701,9.550210506859005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.5234375,0.0,1664.0782470703125,1895.4371337890625,0.0,2796.904296875,0.9329884052276612,1.0,0.0,3.0,1.0,0.0
18009120,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8930531740188599,0.4049505591392517,0.3655221164226532,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9241218566894532,0.445661336183548,0.4228979647159576,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8986817002296448,0.4124535024166107,0.2895418107509613,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8788490891456604,0.3862181007862091,0.3672796487808227,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7526124119758606,0.2393631935119629,1.087507247924805,285.0140991210937,284.95001220703125,300.7597351074219,297.2837829589844,298.6448974609375,297.2269287109375,285.0122985839844,1.0,0.5667683482170105,0.5524073839187622,0.5524073839187622,1.0,1.0,-3.0410964488983154,1.2158530950546265,1.8252434730529783,0.5307239294052124,0.9825057983398438,0.9825057983398438,0.0,152.89926147460938,191.0,73638.8125,0.0,2315.259521484375,1.0,278.5433044433594,283.197998046875,300.27154541015625,305.0104675292969,293.1499938964844,293.1499938964844,278.25,33111.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352000713348389,1.0,0.0,0.0,3.7832045555114746,3.783229351043701,9.550210506859005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.5234375,0.0,1664.0782470703125,1895.4371337890625,0.0,2796.904296875,0.9329884052276612,1.0,0.0,3.0,1.0,0.0
18009180,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8661206364631653,0.4048863351345062,0.3663644194602966,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8950760364532471,0.446991354227066,0.4250068366527557,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8714101910591125,0.4124265611171722,0.2901765704154968,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8532087206840515,0.3867157697677612,0.3685876727104187,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.73167484998703,0.2391863614320755,1.0904103517532349,284.9070129394531,284.95001220703125,300.8134460449219,297.29840087890625,298.6590270996094,297.21978759765625,284.9089660644531,1.0,0.5776094198226929,0.5503389835357666,0.5503389835357666,1.0,1.0,-3.0504775047302246,1.216909885406494,1.8335676193237305,0.5295701622962952,0.8897846937179565,0.8897846937179565,0.0,169.00929260253906,209.0,74475.4609375,0.0,2416.205810546875,1.0,278.2567138671875,283.0722961425781,300.3136901855469,305.1863708496094,293.1499938964844,293.1499938964844,278.54998779296875,38027.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415098786354065,1.0,0.0,0.0,3.6952428817749023,3.695267677307129,9.111276995099616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.5078125,0.0,1599.4486083984375,1895.4371337890625,0.0,2855.825439453125,0.9172179698944092,1.0,0.0,3.0,1.0,0.0
18009240,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8661206364631653,0.4048863351345062,0.3663644194602966,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8950760364532471,0.446991354227066,0.4250068366527557,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8714101910591125,0.4124265611171722,0.2901765704154968,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8532087206840515,0.3867157697677612,0.3685876727104187,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.73167484998703,0.2391863614320755,1.0904103517532349,284.9070129394531,284.95001220703125,300.8134460449219,297.29840087890625,298.6590270996094,297.21978759765625,284.9089660644531,1.0,0.5776094198226929,0.5503389835357666,0.5503389835357666,1.0,1.0,-3.0504775047302246,1.216909885406494,1.8335676193237305,0.5295701622962952,0.8897846937179565,0.8897846937179565,0.0,169.00929260253906,209.0,74475.4609375,0.0,2416.205810546875,1.0,278.2567138671875,283.0722961425781,300.3136901855469,305.1863708496094,293.1499938964844,293.1499938964844,278.54998779296875,38027.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415098786354065,1.0,0.0,0.0,3.6952428817749023,3.695267677307129,9.111276995099616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.5078125,0.0,1599.4486083984375,1895.4371337890625,0.0,2855.825439453125,0.9172179698944092,1.0,0.0,3.0,1.0,0.0
18009300,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8543745875358582,0.4052988290786743,0.3667753636837005,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8828593492507935,0.4479698240756988,0.4260478019714355,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8594492077827454,0.4127518534660339,0.2904792129993438,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.842113733291626,0.387223333120346,0.3692151606082916,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7223645448684692,0.2392331510782241,1.0916622877120972,285.0297241210937,284.95001220703125,300.840087890625,297.3054504394531,298.6679077148437,297.21942138671875,285.0321350097656,1.0,0.5831713080406189,0.549304723739624,0.549304723739624,1.0,1.0,-3.054840087890625,1.217289924621582,1.8375502824783323,0.5288008451461792,0.9774839878082277,0.9774839878082277,0.0,177.455078125,209.0,73817.734375,0.0,2468.337890625,1.0,278.5033264160156,283.2060852050781,300.28076171875,304.9866027832031,293.1499938964844,293.1499938964844,278.54998779296875,33879.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367754817008972,1.0,0.0,0.0,3.7472386360168457,3.747263193130493,9.36949106744578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.080078125,0.0,1627.7738037109375,1895.4371337890625,0.0,2811.603759765625,0.9272201657295228,1.0,0.0,3.0,1.0,0.0
18009360,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8445261716842651,0.4058699011802673,0.367575466632843,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8724166750907898,0.4490803480148315,0.4273910224437713,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8493478298187256,0.4132234454154968,0.291026622056961,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8327091932296753,0.387852668762207,0.3701064884662628,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7140210270881653,0.2393668591976165,1.0936917066574097,285.0160827636719,284.95001220703125,300.8666076660156,297.3123779296875,298.6776733398437,297.220703125,285.0144348144531,1.0,0.5889209508895874,0.5482416152954102,0.5482416152954102,1.0,1.0,-3.061583995819092,1.2186464071273804,1.842937588691712,0.5285149216651917,0.9936131238937378,0.9936131238937378,0.0,185.77999877929688,197.0,74127.0546875,0.0,2524.4951171875,1.0,278.5434265136719,283.1883239746094,300.3002624511719,305.072265625,293.1499938964844,293.1499938964844,278.25,33188.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360334634780884,1.0,0.0,0.0,3.8162107467651367,3.8162357807159424,9.717576858747634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.4716796875,0.0,1704.072998046875,1895.4371337890625,0.0,2804.67919921875,0.940602958202362,1.0,0.0,3.0,1.0,0.0
18009420,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.839052677154541,0.4056938588619232,0.367895245552063,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8672565817832947,0.4503460228443146,0.4289993643760681,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.84378981590271,0.4131251871585846,0.2912852168083191,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8277243375778198,0.3882632851600647,0.3708909153938293,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7089310884475708,0.2390796393156051,1.09398090839386,284.9007263183594,284.95001220703125,300.919189453125,297.3256530761719,298.6907043457031,297.2135925292969,284.9026794433594,1.0,0.591569185256958,0.5461153984069824,0.5461153984069824,1.0,1.0,-3.065518856048584,1.2171345949172974,1.848384380340576,0.5261037349700928,0.8939305543899536,0.8939305543899536,0.0,190.7344207763672,185.0,74869.1484375,0.0,2557.8798828125,1.0,278.2564697265625,283.0560913085937,300.34033203125,305.2427062988281,293.1499938964844,293.1499938964844,278.54998779296875,38207.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422165513038635,1.0,0.0,0.0,3.7269020080566406,3.7269270420074463,9.268068197343382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.7080078125,0.0,1637.2857666015625,1895.4371337890625,0.0,2862.43115234375,0.9243322610855104,1.0,0.0,3.0,1.0,0.0
18009480,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.839052677154541,0.4056938588619232,0.367895245552063,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8672565817832947,0.4503460228443146,0.4289993643760681,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.84378981590271,0.4131251871585846,0.2912852168083191,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8277243375778198,0.3882632851600647,0.3708909153938293,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7089310884475708,0.2390796393156051,1.09398090839386,284.9007263183594,284.95001220703125,300.919189453125,297.3256530761719,298.6907043457031,297.2135925292969,284.9026794433594,1.0,0.591569185256958,0.5461153984069824,0.5461153984069824,1.0,1.0,-3.065518856048584,1.2171345949172974,1.848384380340576,0.5261037349700928,0.8939305543899536,0.8939305543899536,0.0,190.7344207763672,185.0,74869.1484375,0.0,2557.8798828125,1.0,278.2564697265625,283.0560913085937,300.34033203125,305.2427062988281,293.1499938964844,293.1499938964844,278.54998779296875,38207.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422165513038635,1.0,0.0,0.0,3.7269020080566406,3.7269270420074463,9.268068197343382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.7080078125,0.0,1637.2857666015625,1895.4371337890625,0.0,2862.43115234375,0.9243322610855104,1.0,0.0,3.0,1.0,0.0
18009540,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.843177318572998,0.4067368805408478,0.3683819472789764,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8725202679634094,0.4525071680545807,0.4306416511535644,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8479015231132507,0.4139921963214874,0.2915848791599273,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8319111466407776,0.3894448280334472,0.3716435432434082,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7122786641120911,0.2392870038747787,1.0935453176498413,285.010009765625,284.95001220703125,300.9711608886719,297.3382568359375,298.70904541015625,297.2159118652344,285.0081787109375,1.0,0.59001225233078,0.5439891219139099,0.5439891219139099,1.0,1.0,-3.068812608718872,1.2153314352035522,1.8534810543060305,0.5232735872268677,0.9943305850028992,0.9943305850028992,0.0,187.6473693847656,173.0,74311.6328125,0.0,2548.03466796875,1.0,278.5437316894531,283.1752319335937,300.3243103027344,305.1131591796875,293.1499938964844,293.1499938964844,278.25,33478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363529443740845,1.0,0.0,0.0,3.836822986602783,3.836848497390747,9.822833817452192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.1396484375,0.0,1731.286865234375,1895.4371337890625,0.0,2807.660400390625,0.9453506469726562,1.0,0.0,3.0,1.0,0.0
18009600,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.843177318572998,0.4067368805408478,0.3683819472789764,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8725202679634094,0.4525071680545807,0.4306416511535644,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8479015231132507,0.4139921963214874,0.2915848791599273,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8319111466407776,0.3894448280334472,0.3716435432434082,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7122786641120911,0.2392870038747787,1.0935453176498413,285.010009765625,284.95001220703125,300.9711608886719,297.3382568359375,298.70904541015625,297.2159118652344,285.0081787109375,1.0,0.59001225233078,0.5439891219139099,0.5439891219139099,1.0,1.0,-3.068812608718872,1.2153314352035522,1.8534810543060305,0.5232735872268677,0.9943305850028992,0.9943305850028992,0.0,187.6473693847656,173.0,74311.6328125,0.0,2548.03466796875,1.0,278.5437316894531,283.1752319335937,300.3243103027344,305.1131591796875,293.1499938964844,293.1499938964844,278.25,33478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363529443740845,1.0,0.0,0.0,3.836822986602783,3.836848497390747,9.822833817452192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.1396484375,0.0,1731.286865234375,1895.4371337890625,0.0,2807.660400390625,0.9453506469726562,1.0,0.0,3.0,1.0,0.0
18009660,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8516222238540649,0.406724601984024,0.3684032261371612,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.882665753364563,0.4539428651332855,0.4319393634796142,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.856501579284668,0.414064347743988,0.2916150689125061,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8403569459915161,0.3899990618228912,0.3720928728580475,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7192200422286987,0.2391383647918701,1.0922129154205322,284.8979187011719,284.95001220703125,301.0224609375,297.3501281738281,298.7226257324219,297.2110290527344,284.8999938964844,1.0,0.5860603451728821,0.5419777035713196,0.5419777035713196,1.0,1.0,-3.0693812370300293,1.212457537651062,1.8569238185882568,0.5201802253723145,0.8934193849563599,0.8934193849563599,0.0,180.9689178466797,161.0,74937.3125,0.0,2514.16015625,1.0,278.2563781738281,283.0479736328125,300.36236572265625,305.27105712890625,293.1499938964844,293.1499938964844,278.54998779296875,38455.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420167565345764,1.0,0.0,0.0,3.736363172531128,3.7363884449005127,9.31518400193454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.0224609375,0.0,1650.19921875,1895.4371337890625,0.0,2860.5634765625,0.9266449213027954,1.0,0.0,3.0,1.0,0.0
18009720,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8516222238540649,0.406724601984024,0.3684032261371612,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.882665753364563,0.4539428651332855,0.4319393634796142,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.856501579284668,0.414064347743988,0.2916150689125061,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8403569459915161,0.3899990618228912,0.3720928728580475,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7192200422286987,0.2391383647918701,1.0922129154205322,284.8979187011719,284.95001220703125,301.0224609375,297.3501281738281,298.7226257324219,297.2110290527344,284.8999938964844,1.0,0.5860603451728821,0.5419777035713196,0.5419777035713196,1.0,1.0,-3.0693812370300293,1.212457537651062,1.8569238185882568,0.5201802253723145,0.8934193849563599,0.8934193849563599,0.0,180.9689178466797,161.0,74937.3125,0.0,2514.16015625,1.0,278.2563781738281,283.0479736328125,300.36236572265625,305.27105712890625,293.1499938964844,293.1499938964844,278.54998779296875,38455.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420167565345764,1.0,0.0,0.0,3.736363172531128,3.7363884449005127,9.31518400193454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.0224609375,0.0,1650.19921875,1895.4371337890625,0.0,2860.5634765625,0.9266449213027954,1.0,0.0,3.0,1.0,0.0
18009780,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8653782606124878,0.407927006483078,0.3688026070594787,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8983458876609802,0.4562970101833343,0.433513879776001,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8704052567481995,0.4151088893413543,0.2918569445610046,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8537676334381104,0.3913398385047912,0.3727476596832275,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7297818660736084,0.2394967079162597,1.0912812948226929,285.0095520019531,284.95001220703125,301.0730895996094,297.3612365722656,298.7415466308594,297.21539306640625,285.0077819824219,1.0,0.5808013677597046,0.5399662256240845,0.5399662256240845,1.0,1.0,-3.0717036724090576,1.2103326320648191,1.8613709211349487,0.517242431640625,0.9944159984588624,0.9944159984588624,0.0,171.5375213623047,149.0,74338.140625,0.0,2469.16796875,1.0,278.5437927246094,283.1697692871094,300.3459777832031,305.1374816894531,293.1499938964844,293.1499938964844,278.25,33580.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358871340751648,1.0,0.0,0.0,3.842637777328491,3.842663049697876,9.85263000075065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.0986328125,0.0,1739.1778564453125,1895.4371337890625,0.0,2803.314208984375,0.9467381834983826,1.0,0.0,3.0,1.0,0.0
18009840,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8653782606124878,0.407927006483078,0.3688026070594787,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8983458876609802,0.4562970101833343,0.433513879776001,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8704052567481995,0.4151088893413543,0.2918569445610046,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8537676334381104,0.3913398385047912,0.3727476596832275,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7297818660736084,0.2394967079162597,1.0912812948226929,285.0095520019531,284.95001220703125,301.0730895996094,297.3612365722656,298.7415466308594,297.21539306640625,285.0077819824219,1.0,0.5808013677597046,0.5399662256240845,0.5399662256240845,1.0,1.0,-3.0717036724090576,1.2103326320648191,1.8613709211349487,0.517242431640625,0.9944159984588624,0.9944159984588624,0.0,171.5375213623047,149.0,74338.140625,0.0,2469.16796875,1.0,278.5437927246094,283.1697692871094,300.3459777832031,305.1374816894531,293.1499938964844,293.1499938964844,278.25,33580.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358871340751648,1.0,0.0,0.0,3.842637777328491,3.842663049697876,9.85263000075065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.0986328125,0.0,1739.1778564453125,1895.4371337890625,0.0,2803.314208984375,0.9467381834983826,1.0,0.0,3.0,1.0,0.0
18009900,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8738284707069397,0.4080698788166046,0.3690239489078522,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.907892405986786,0.4571661055088043,0.4343405067920685,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8789467215538025,0.4152964353561401,0.2920089662075043,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.862026572227478,0.391750156879425,0.3731157183647156,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.73614501953125,0.2395355552434921,1.0910232067108154,284.8700256347656,284.95001220703125,301.09814453125,297.36651611328125,298.7489929199219,297.2145690917969,284.8666076660156,1.0,0.5779339075088501,0.5389605164527893,0.5389605164527893,1.0,1.0,-3.073284149169922,1.2094218730926514,1.8638622760772705,0.5159566402435303,0.8988257646560669,0.8988257646560669,0.0,166.36279296875,149.0,75271.8046875,0.0,2445.01806640625,1.0,278.29345703125,283.0126037597656,300.3923034667969,305.36993408203125,293.1499938964844,293.1499938964844,278.25,37232.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407946825027466,1.0,0.0,0.0,3.817124843597412,3.817150831222534,9.722233471620711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.77734375,0.0,1736.8172607421875,1895.4371337890625,0.0,2849.14111328125,0.9416509866714478,1.0,0.0,3.0,1.0,0.0
