time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8821591138839722,0.40803062915802,0.3688059747219085,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9180727005004884,0.4578983783721924,0.4348357617855072,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.887428879737854,0.4153264760971069,0.2918919026851654,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8703281879425049,0.3920270204544067,0.3731905221939087,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7424803972244263,0.2394740134477615,1.0898878574371338,284.8979187011719,284.95001220703125,301.1230163574219,297.37158203125,298.7553405761719,297.2120361328125,284.90020751953125,1.0,0.5748006105422974,0.5380158424377441,0.5380158424377441,1.0,1.0,-3.0722038745880127,1.2074518203735352,1.864752054214477,0.5141698718070984,0.8938793540000916,0.8938793540000916,0.0,161.3385467529297,137.0,74952.640625,0.0,2416.667236328125,1.0,278.2565002441406,283.0431823730469,300.3834228515625,305.2940673828125,293.1499938964844,293.1499938964844,278.54998779296875,38511.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414562940597534,1.0,0.0,0.0,3.7407054901123047,3.7407307624816895,9.33684873416496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.939453125,0.0,1655.700927734375,1895.4371337890625,0.0,2855.324462890625,0.9276475310325624,1.0,0.0,3.0,1.0,0.0
18010020,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9047919511795044,0.4093162417411804,0.3692117631435394,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.945557713508606,0.4604007601737976,0.4364751279354095,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.910464346408844,0.4164887368679046,0.2921621799468994,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8926817178726196,0.3934776186943054,0.3738757669925689,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7598288059234619,0.2399268448352813,1.0890462398529053,285.0106201171875,284.95001220703125,301.1722106933594,297.381103515625,298.7743530273437,297.2174987792969,285.0088806152344,1.0,0.5684019327163696,0.5361263751983643,0.5361263751983643,1.0,1.0,-3.0747907161712646,1.2055598497390747,1.8692307472229004,0.5114260315895081,0.9960986971855164,0.9960986971855164,0.0,149.966552734375,125.0,74355.2734375,0.0,2361.86767578125,1.0,278.5438232421875,283.16571044921875,300.36590576171875,305.1591491699219,293.1499938964844,293.1499938964844,278.25,33585.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353474736213684,1.0,0.0,0.0,3.846928358078003,3.846953868865967,9.874645456875442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.880859375,0.0,1744.455322265625,1895.4371337890625,0.0,2798.279052734375,0.9477161765098572,1.0,0.0,3.0,1.0,0.0
18010080,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9047919511795044,0.4093162417411804,0.3692117631435394,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.945557713508606,0.4604007601737976,0.4364751279354095,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.910464346408844,0.4164887368679046,0.2921621799468994,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8926817178726196,0.3934776186943054,0.3738757669925689,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7598288059234619,0.2399268448352813,1.0890462398529053,285.0106201171875,284.95001220703125,301.1722106933594,297.381103515625,298.7743530273437,297.2174987792969,285.0088806152344,1.0,0.5684019327163696,0.5361263751983643,0.5361263751983643,1.0,1.0,-3.0747907161712646,1.2055598497390747,1.8692307472229004,0.5114260315895081,0.9960986971855164,0.9960986971855164,0.0,149.966552734375,125.0,74355.2734375,0.0,2361.86767578125,1.0,278.5438232421875,283.16571044921875,300.36590576171875,305.1591491699219,293.1499938964844,293.1499938964844,278.25,33585.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353474736213684,1.0,0.0,0.0,3.846928358078003,3.846953868865967,9.874645456875442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.880859375,0.0,1744.455322265625,1895.4371337890625,0.0,2798.279052734375,0.9477161765098572,1.0,0.0,3.0,1.0,0.0
18010140,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.93407541513443,0.4094759821891784,0.3692306578159332,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9744716882705688,0.4621249139308929,0.4378755688667297,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9403744339942932,0.4168001711368561,0.2922350466251373,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9204126000404358,0.3942510187625885,0.3743627369403839,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7811775207519531,0.2399725914001464,1.0877865552902222,284.89825439453125,284.95001220703125,301.2206115722656,297.3897705078125,298.7878112792969,297.21484375,284.9003295898437,1.0,0.5617611408233643,0.5342369675636292,0.5342369675636292,1.0,1.0,-3.0756635665893555,1.2028735876083374,1.872789978981018,0.5084900856018066,0.895460307598114,0.895460307598114,0.0,138.70999145507812,113.0,74985.0234375,0.0,2304.429443359375,1.0,278.2563171386719,283.03790283203125,300.40185546875,305.31500244140625,293.1499938964844,293.1499938964844,278.54998779296875,38469.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409872055053711,1.0,0.0,0.0,3.7465178966522217,3.7465434074401855,9.365887194690004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.3818359375,0.0,1662.1883544921875,1895.4371337890625,0.0,2850.940185546875,0.928918182849884,1.0,0.0,3.0,1.0,0.0
18010200,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.93407541513443,0.4094759821891784,0.3692306578159332,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9744716882705688,0.4621249139308929,0.4378755688667297,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9403744339942932,0.4168001711368561,0.2922350466251373,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9204126000404358,0.3942510187625885,0.3743627369403839,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7811775207519531,0.2399725914001464,1.0877865552902222,284.89825439453125,284.95001220703125,301.2206115722656,297.3897705078125,298.7878112792969,297.21484375,284.9003295898437,1.0,0.5617611408233643,0.5342369675636292,0.5342369675636292,1.0,1.0,-3.0756635665893555,1.2028735876083374,1.872789978981018,0.5084900856018066,0.895460307598114,0.895460307598114,0.0,138.70999145507812,113.0,74985.0234375,0.0,2304.429443359375,1.0,278.2563171386719,283.03790283203125,300.40185546875,305.31500244140625,293.1499938964844,293.1499938964844,278.54998779296875,38469.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409872055053711,1.0,0.0,0.0,3.7465178966522217,3.7465434074401855,9.365887194690004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.3818359375,0.0,1662.1883544921875,1895.4371337890625,0.0,2850.940185546875,0.928918182849884,1.0,0.0,3.0,1.0,0.0
18010260,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.969694197177887,0.4108002483844757,0.3696784675121307,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.4648133814334869,0.434627503156662,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.975077509880066,0.4180386662483215,0.2925639450550079,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.957528591156006,0.3957707285881042,0.3751205801963806,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8088176250457764,0.2404666543006897,1.0871769189834597,285.0098876953125,284.95001220703125,301.2682189941406,297.3975830078125,298.80633544921875,297.2209777832031,285.0075378417969,1.0,0.5548403859138489,0.5323976278305054,0.5323976278305054,1.0,1.0,-3.0759406089782715,1.1999926567077637,1.875947952270508,0.5053794980049133,0.9971376657485962,0.9971376657485962,0.0,127.2512664794922,133.0,74343.0234375,0.0,2242.586181640625,1.0,278.5438537597656,283.1595764160156,300.3826904296875,305.1778259277344,293.1499938964844,293.1499938964844,278.25,33597.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349387645721436,1.0,0.0,0.0,3.851938247680664,3.851963758468628,9.900380746330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.4140625,0.0,1750.682373046875,1895.4371337890625,0.0,2794.466796875,0.948853313922882,1.0,0.0,3.0,1.0,0.0
18010320,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.969694197177887,0.4108002483844757,0.3696784675121307,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.4648133814334869,0.434627503156662,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.975077509880066,0.4180386662483215,0.2925639450550079,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.957528591156006,0.3957707285881042,0.3751205801963806,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8088176250457764,0.2404666543006897,1.0871769189834597,285.0098876953125,284.95001220703125,301.2682189941406,297.3975830078125,298.80633544921875,297.2209777832031,285.0075378417969,1.0,0.5548403859138489,0.5323976278305054,0.5323976278305054,1.0,1.0,-3.0759406089782715,1.1999926567077637,1.875947952270508,0.5053794980049133,0.9971376657485962,0.9971376657485962,0.0,127.2512664794922,133.0,74343.0234375,0.0,2242.586181640625,1.0,278.5438537597656,283.1595764160156,300.3826904296875,305.1778259277344,293.1499938964844,293.1499938964844,278.25,33597.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349387645721436,1.0,0.0,0.0,3.851938247680664,3.851963758468628,9.900380746330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.4140625,0.0,1750.682373046875,1895.4371337890625,0.0,2794.466796875,0.948853313922882,1.0,0.0,3.0,1.0,0.0
18010380,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9686530828475952,0.4109140634536743,0.3701091408729553,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.4677948951721191,0.436564177274704,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.974166989326477,0.4183582663536072,0.2929913699626922,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9568907022476196,0.3965516090393066,0.3760855197906494,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8078424334526062,0.2404958009719848,1.0880777835845947,284.8922119140625,284.95001220703125,301.31500244140625,297.4045104980469,298.8221435546875,297.222900390625,284.8934020996094,1.0,0.5574637651443481,0.5305583477020264,0.5305583477020264,1.0,1.0,-3.083354949951172,1.2007077932357788,1.882647156715393,0.4990496933460235,0.8912287950515747,0.8912287950515747,0.0,127.7199478149414,153.0,74939.2890625,0.0,2257.18115234375,1.0,278.2575378417969,283.02911376953125,300.4159545898437,305.32598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38514.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840350329875946,1.0,0.0,0.0,3.74835991859436,3.748385190963745,9.375098102282208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.5009765625,0.0,1664.699951171875,1895.4371337890625,0.0,2844.988525390625,0.9291371703147888,1.0,0.0,3.0,1.0,0.0
18010440,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9686530828475952,0.4109140634536743,0.3701091408729553,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.4677948951721191,0.436564177274704,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.974166989326477,0.4183582663536072,0.2929913699626922,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9568907022476196,0.3965516090393066,0.3760855197906494,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8078424334526062,0.2404958009719848,1.0880777835845947,284.8922119140625,284.95001220703125,301.31500244140625,297.4045104980469,298.8221435546875,297.222900390625,284.8934020996094,1.0,0.5574637651443481,0.5305583477020264,0.5305583477020264,1.0,1.0,-3.083354949951172,1.2007077932357788,1.882647156715393,0.4990496933460235,0.8912287950515747,0.8912287950515747,0.0,127.7199478149414,153.0,74939.2890625,0.0,2257.18115234375,1.0,278.2575378417969,283.02911376953125,300.4159545898437,305.32598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38514.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840350329875946,1.0,0.0,0.0,3.74835991859436,3.748385190963745,9.375098102282208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.5009765625,0.0,1664.699951171875,1895.4371337890625,0.0,2844.988525390625,0.9291371703147888,1.0,0.0,3.0,1.0,0.0
18010500,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9568742513656616,0.4114946126937866,0.370468407869339,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.995154857635498,0.4689053893089294,0.4438441097736358,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9628368020057678,0.4189298748970032,0.2933117151260376,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9446723461151124,0.3972741663455963,0.3767090141773224,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7980433702468872,0.2407000511884689,1.089114785194397,285.0388488769531,284.95001220703125,301.33807373046875,297.4076538085937,298.8305969238281,297.2247619628906,285.0412902832031,1.0,0.5606890916824341,0.5296387076377869,0.5296387076377869,1.0,1.0,-3.090022325515747,1.2014559507369995,1.888566374778748,0.503359854221344,0.9943990111351012,0.9943990111351012,0.0,132.1327362060547,153.0,74375.09375,0.0,2296.201171875,1.0,278.5041809082031,283.1817932128906,300.3807373046875,305.12139892578125,293.1499938964844,293.1499938964844,278.54998779296875,33998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354502320289612,1.0,0.0,0.0,3.796040296554565,3.79606556892395,9.615124554329668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.38671875,0.0,1686.2227783203125,1895.4371337890625,0.0,2799.23779296875,0.9384484887123108,1.0,0.0,3.0,1.0,0.0
18010560,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9418001174926758,0.4122177362442016,0.3713138997554779,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9838660359382628,0.4699389338493347,0.4450352787971496,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9480820894241332,0.4196333289146423,0.2939471304416656,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9292782545089722,0.3981029689311981,0.3776880502700805,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7862635850906372,0.2409595996141433,1.0912532806396484,285.02691650390625,284.95001220703125,301.36090087890625,297.4105224609375,298.8387451171875,297.2264099121094,285.02606201171875,1.0,0.5650243163108826,0.5286813378334045,0.5286813378334045,1.0,1.0,-3.0969808101654053,1.2028218507766724,1.894158959388733,0.5030897855758667,1.0,1.0,0.0,137.61166381835938,173.0,74628.625,0.0,2337.94970703125,1.0,278.5433349609375,283.1669616699219,300.3986511230469,305.2071228027344,293.1499938964844,293.1499938964844,278.25,33554.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348578214645386,1.0,0.0,0.0,3.858654022216797,3.85867977142334,9.934933586919217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.9052734375,0.0,1758.5899658203125,1895.4371337890625,0.0,2793.711669921875,0.9503862261772156,1.0,0.0,3.0,1.0,0.0
18010620,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9046334624290466,0.412160575389862,0.3721636831760406,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9510226249694824,0.4713186621665954,0.4470688998699188,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9105837345123292,0.4198574423789978,0.2947488129138946,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8943893313407898,0.3987888395786285,0.3791567981243133,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7588932514190674,0.2408152371644973,1.094187617301941,284.9023742675781,284.95001220703125,301.4059143066406,297.41558837890625,298.8486633300781,297.2203063964844,284.9041442871094,1.0,0.5752339959144592,0.5267665982246399,0.5267665982246399,1.0,1.0,-3.106712818145752,1.203705072402954,1.9030077457427976,0.501809298992157,0.9098286628723145,0.9098286628723145,0.0,152.4731903076172,193.0,75573.8984375,0.0,2434.799560546875,1.0,278.2568054199219,283.0220947265625,300.4320373535156,305.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,37905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413686156272888,1.0,0.0,0.0,3.788819551467896,3.78884530067444,9.578579920344057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.6513671875,0.0,1707.9617919921875,1895.4371337890625,0.0,2854.5048828125,0.9377384185791016,1.0,0.0,3.0,1.0,0.0
18010680,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9046334624290466,0.412160575389862,0.3721636831760406,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9510226249694824,0.4713186621665954,0.4470688998699188,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9105837345123292,0.4198574423789978,0.2947488129138946,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8943893313407898,0.3987888395786285,0.3791567981243133,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7588932514190674,0.2408152371644973,1.094187617301941,284.9023742675781,284.95001220703125,301.4059143066406,297.41558837890625,298.8486633300781,297.2203063964844,284.9041442871094,1.0,0.5752339959144592,0.5267665982246399,0.5267665982246399,1.0,1.0,-3.106712818145752,1.203705072402954,1.9030077457427976,0.501809298992157,0.9098286628723145,0.9098286628723145,0.0,152.4731903076172,193.0,75573.8984375,0.0,2434.799560546875,1.0,278.2568054199219,283.0220947265625,300.4320373535156,305.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,37905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413686156272888,1.0,0.0,0.0,3.788819551467896,3.78884530067444,9.578579920344057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.6513671875,0.0,1707.9617919921875,1895.4371337890625,0.0,2854.5048828125,0.9377384185791016,1.0,0.0,3.0,1.0,0.0
18010740,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8737263083457947,0.4122795462608337,0.3727872669696808,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9157987236976624,0.4730456173419952,0.4492291510105133,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8792577981948853,0.4201775789260864,0.2953963875770569,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8645896911621094,0.3995164036750793,0.3804416060447693,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7348446249961853,0.2405877560377121,1.096247315406799,284.9235534667969,284.95001220703125,301.45001220703125,297.419677734375,298.8595886230469,297.2167663574219,284.9254150390625,1.0,0.5865625739097595,0.52485191822052,0.52485191822052,1.0,1.0,-3.114856004714966,1.2038780450820925,1.910977840423584,0.5000507831573486,0.8915542960166931,0.8915542960166931,0.0,169.88951110839844,213.0,75556.3671875,0.0,2542.779296875,1.0,278.1522216796875,283.0316467285156,300.41998291015625,305.35321044921875,293.1499938964844,293.1499938964844,278.45001220703125,37981.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417181372642517,1.0,0.0,0.0,3.699341535568237,3.699366569519043,9.131500746661914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.3701171875,0.0,1603.7850341796875,1895.4371337890625,0.0,2857.771728515625,0.9181197881698608,1.0,0.0,3.0,1.0,0.0
18010800,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8737263083457947,0.4122795462608337,0.3727872669696808,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9157987236976624,0.4730456173419952,0.4492291510105133,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8792577981948853,0.4201775789260864,0.2953963875770569,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8645896911621094,0.3995164036750793,0.3804416060447693,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7348446249961853,0.2405877560377121,1.096247315406799,284.9235534667969,284.95001220703125,301.45001220703125,297.419677734375,298.8595886230469,297.2167663574219,284.9254150390625,1.0,0.5865625739097595,0.52485191822052,0.52485191822052,1.0,1.0,-3.114856004714966,1.2038780450820925,1.910977840423584,0.5000507831573486,0.8915542960166931,0.8915542960166931,0.0,169.88951110839844,213.0,75556.3671875,0.0,2542.779296875,1.0,278.1522216796875,283.0316467285156,300.41998291015625,305.35321044921875,293.1499938964844,293.1499938964844,278.45001220703125,37981.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417181372642517,1.0,0.0,0.0,3.699341535568237,3.699366569519043,9.131500746661914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.3701171875,0.0,1603.7850341796875,1895.4371337890625,0.0,2857.771728515625,0.9181197881698608,1.0,0.0,3.0,1.0,0.0
18010860,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.849998950958252,0.4134674370288849,0.3743031024932861,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8899723887443542,0.4757060408592224,0.4522254765033722,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8551611304283142,0.4214003980159759,0.2966154813766479,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8417885899543762,0.4009789824485779,0.3823493123054504,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7158403992652893,0.240801602602005,1.0999935865402222,285.02813720703125,284.95001220703125,301.493408203125,297.4230041503906,298.87567138671875,297.22222900390625,285.0263061523437,1.0,0.5987960696220398,0.5228205919265747,0.5228205919265747,1.0,1.0,-3.128536939620972,1.2061508893966677,1.9223859310150144,0.4991140067577362,1.0,1.0,0.0,187.93907165527344,216.0,75227.703125,0.0,2665.596923828125,1.0,278.4435119628906,283.1434631347656,300.4100952148437,305.257080078125,293.1499938964844,293.1499938964844,278.1499938964844,33046.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363597989082336,1.0,0.0,0.0,3.827760934829712,3.8277862071990967,9.776488241186598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.1484375,0.0,1716.89794921875,1895.4371337890625,0.0,2807.724365234375,0.9430400133132936,1.0,0.0,3.0,1.0,0.0
18010920,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.849998950958252,0.4134674370288849,0.3743031024932861,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8899723887443542,0.4757060408592224,0.4522254765033722,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8551611304283142,0.4214003980159759,0.2966154813766479,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8417885899543762,0.4009789824485779,0.3823493123054504,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7158403992652893,0.240801602602005,1.0999935865402222,285.02813720703125,284.95001220703125,301.493408203125,297.4230041503906,298.87567138671875,297.22222900390625,285.0263061523437,1.0,0.5987960696220398,0.5228205919265747,0.5228205919265747,1.0,1.0,-3.128536939620972,1.2061508893966677,1.9223859310150144,0.4991140067577362,1.0,1.0,0.0,187.93907165527344,216.0,75227.703125,0.0,2665.596923828125,1.0,278.4435119628906,283.1434631347656,300.4100952148437,305.257080078125,293.1499938964844,293.1499938964844,278.1499938964844,33046.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363597989082336,1.0,0.0,0.0,3.827760934829712,3.8277862071990967,9.776488241186598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.1484375,0.0,1716.89794921875,1895.4371337890625,0.0,2807.724365234375,0.9430400133132936,1.0,0.0,3.0,1.0,0.0
18010980,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8365147113800049,0.4132381677627563,0.3748893737792969,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8758484721183777,0.4773663878440857,0.4545209109783172,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8416149616241455,0.4215322136878967,0.2972714006900787,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8290643095970154,0.4015514254570007,0.3836019337177276,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7035443186759949,0.2404466420412063,1.1014341115951538,284.9047241210937,284.95001220703125,301.536376953125,297.42584228515625,298.8846130371094,297.2171630859375,284.9062805175781,1.0,0.6063143014907837,0.5207892656326294,0.5207892656326294,1.0,1.0,-3.136041641235352,1.2057238817214966,1.9303178787231443,0.4970935881137848,0.9022960662841796,0.9022960662841796,0.0,200.2008514404297,204.0,76072.34375,0.0,2746.04150390625,1.0,278.1569519042969,283.001220703125,300.4419860839844,305.4286499023437,293.1499938964844,293.1499938964844,278.1499938964844,37915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428947925567627,1.0,0.0,0.0,3.752075672149658,3.752100944519043,9.3936955636309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.5927734375,0.0,1664.4609375,1895.4371337890625,0.0,2868.77294921875,0.9296143054962158,1.0,0.0,3.0,1.0,0.0
18011040,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8365147113800049,0.4132381677627563,0.3748893737792969,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8758484721183777,0.4773663878440857,0.4545209109783172,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8416149616241455,0.4215322136878967,0.2972714006900787,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8290643095970154,0.4015514254570007,0.3836019337177276,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7035443186759949,0.2404466420412063,1.1014341115951538,284.9047241210937,284.95001220703125,301.536376953125,297.42584228515625,298.8846130371094,297.2171630859375,284.9062805175781,1.0,0.6063143014907837,0.5207892656326294,0.5207892656326294,1.0,1.0,-3.136041641235352,1.2057238817214966,1.9303178787231443,0.4970935881137848,0.9022960662841796,0.9022960662841796,0.0,200.2008514404297,204.0,76072.34375,0.0,2746.04150390625,1.0,278.1569519042969,283.001220703125,300.4419860839844,305.4286499023437,293.1499938964844,293.1499938964844,278.1499938964844,37915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428947925567627,1.0,0.0,0.0,3.752075672149658,3.752100944519043,9.3936955636309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.5927734375,0.0,1664.4609375,1895.4371337890625,0.0,2868.77294921875,0.9296143054962158,1.0,0.0,3.0,1.0,0.0
18011100,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8345085382461548,0.4132958948612213,0.3749002814292907,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8741412162780762,0.4783225059509277,0.4554046988487243,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8396732211112976,0.4217147827148437,0.2973870038986206,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8273169994354248,0.401922196149826,0.3839543759822845,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7015155553817749,0.2402961999177932,1.1009273529052734,284.92144775390625,284.95001220703125,301.5577087402344,297.42706298828125,298.8896789550781,297.2159729003906,284.9227294921875,1.0,0.6071920394897461,0.5197736620903015,0.5197736620903015,1.0,1.0,-3.1370720863342285,1.2043534517288208,1.932718634605408,0.4954555630683899,0.9012365341186525,0.9012365341186525,0.0,202.1223602294922,204.0,75942.1171875,0.0,2758.398193359375,1.0,278.1509094238281,283.0157165527344,300.42974853515625,305.387939453125,293.1499938964844,293.1499938964844,278.1499938964844,37427.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424164652824402,1.0,0.0,0.0,3.729377269744873,3.729402303695679,9.280383324039576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.3671875,0.0,1634.195068359375,1895.4371337890625,0.0,2864.30029296875,0.924122154712677,1.0,0.0,3.0,1.0,0.0
18011160,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.83510822057724,0.4135169684886932,0.3750110864639282,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8753458857536316,0.4794102907180786,0.4563474953174591,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.840348482131958,0.4220344424247741,0.2975495159626007,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8280895948410034,0.4024050533771515,0.3843386769294739,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7018802762031555,0.2402213215827942,1.1003375053405762,284.93603515625,284.95001220703125,301.57891845703125,297.4281616210937,298.8955993652344,297.2162170410156,284.9369506835937,1.0,0.6069757342338562,0.5187728404998779,0.5187728404998779,1.0,1.0,-3.1382863521575928,1.2030783891677856,1.9352079629898071,0.4938415288925171,0.904284656047821,0.904284656047821,0.0,201.6762542724609,192.0,75841.1171875,0.0,2758.4560546875,1.0,278.150146484375,283.0284729003906,300.4254455566406,305.36822509765625,293.1499938964844,293.1499938964844,278.1499938964844,36954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418048024177551,1.0,0.0,0.0,3.714711427688599,3.714736223220825,9.207536209032696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.1171875,0.0,1613.6309814453125,1895.4371337890625,0.0,2858.58203125,0.9205641150474548,1.0,0.0,3.0,1.0,0.0
18011220,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8407676815986633,0.4141362309455871,0.3753297924995422,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8828019499778748,0.4817633628845215,0.4583067893981933,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8462240695953369,0.4228542447090149,0.2979345619678497,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8339788913726807,0.4035283327102661,0.3851516842842102,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7067427635192871,0.2402034103870391,1.0991383790969849,284.9493408203125,284.95001220703125,301.6210327148437,297.429931640625,298.90826416015625,297.2184143066406,284.9495849609375,1.0,0.6044170260429382,0.5167713165283203,0.5167713165283203,1.0,1.0,-3.141023635864258,1.200631856918335,1.9403917789459229,0.490642100572586,0.9090943336486816,0.9090943336486816,0.0,196.8215484619141,180.0,75748.953125,0.0,2737.95361328125,1.0,278.1499938964844,283.0381164550781,300.4263610839844,305.3578491210937,293.1499938964844,293.1499938964844,278.1499938964844,36300.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409991264343262,1.0,0.0,0.0,3.703563451766968,3.7035880088806152,9.152355460173568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.291015625,0.0,1595.8626708984375,1895.4371337890625,0.0,2851.0517578125,0.9175419807434082,1.0,0.0,3.0,1.0,0.0
18011280,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8407676815986633,0.4141362309455871,0.3753297924995422,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8828019499778748,0.4817633628845215,0.4583067893981933,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8462240695953369,0.4228542447090149,0.2979345619678497,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8339788913726807,0.4035283327102661,0.3851516842842102,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7067427635192871,0.2402034103870391,1.0991383790969849,284.9493408203125,284.95001220703125,301.6210327148437,297.429931640625,298.90826416015625,297.2184143066406,284.9495849609375,1.0,0.6044170260429382,0.5167713165283203,0.5167713165283203,1.0,1.0,-3.141023635864258,1.200631856918335,1.9403917789459229,0.490642100572586,0.9090943336486816,0.9090943336486816,0.0,196.8215484619141,180.0,75748.953125,0.0,2737.95361328125,1.0,278.1499938964844,283.0381164550781,300.4263610839844,305.3578491210937,293.1499938964844,293.1499938964844,278.1499938964844,36300.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409991264343262,1.0,0.0,0.0,3.703563451766968,3.7035880088806152,9.152355460173568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.291015625,0.0,1595.8626708984375,1895.4371337890625,0.0,2851.0517578125,0.9175419807434082,1.0,0.0,3.0,1.0,0.0
18011340,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8508224487304688,0.414806604385376,0.3756144046783447,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8952212929725647,0.4842187166213989,0.4602663218975067,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8566191792488098,0.4237637519836426,0.2983144223690033,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.844160795211792,0.4047401547431946,0.3859493732452392,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7152733206748962,0.2402818202972412,1.0978561639785769,284.9520568847656,284.95001220703125,301.6627197265625,297.43121337890625,298.9210205078125,297.2213134765625,284.9520874023437,1.0,0.6000136137008667,0.5147697329521179,0.5147697329521179,1.0,1.0,-3.143595695495605,1.1980777978897097,1.9455177783966064,0.4873475134372711,0.911707043647766,0.911707043647766,0.0,188.6451568603516,168.0,75716.5625,0.0,2699.26806640625,1.0,278.1499938964844,283.037841796875,300.42938232421875,305.3585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36044.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406592011451721,1.0,0.0,0.0,3.7024974822998047,3.702522039413452,9.147087212113548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.8076171875,0.0,1592.6998291015625,1895.4371337890625,0.0,2847.874755859375,0.9170875549316406,1.0,0.0,3.0,1.0,0.0
18011400,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8508224487304688,0.414806604385376,0.3756144046783447,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8952212929725647,0.4842187166213989,0.4602663218975067,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8566191792488098,0.4237637519836426,0.2983144223690033,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.844160795211792,0.4047401547431946,0.3859493732452392,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7152733206748962,0.2402818202972412,1.0978561639785769,284.9520568847656,284.95001220703125,301.6627197265625,297.43121337890625,298.9210205078125,297.2213134765625,284.9520874023437,1.0,0.6000136137008667,0.5147697329521179,0.5147697329521179,1.0,1.0,-3.143595695495605,1.1980777978897097,1.9455177783966064,0.4873475134372711,0.911707043647766,0.911707043647766,0.0,188.6451568603516,168.0,75716.5625,0.0,2699.26806640625,1.0,278.1499938964844,283.037841796875,300.42938232421875,305.3585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36044.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406592011451721,1.0,0.0,0.0,3.7024974822998047,3.702522039413452,9.147087212113548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.8076171875,0.0,1592.6998291015625,1895.4371337890625,0.0,2847.874755859375,0.9170875549316406,1.0,0.0,3.0,1.0,0.0
18011460,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8575693964958191,0.4151548147201538,0.3757334649562835,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.903309404850006,0.4855214655399322,0.4612798690795898,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8635896444320679,0.4242531359195709,0.2985017895698547,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8509507179260254,0.4053890705108642,0.3863525390625,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7206282019615173,0.2403463572263717,1.0971598625183103,284.9520263671875,284.95001220703125,301.6842041015625,297.4316711425781,298.92779541015625,297.22283935546875,284.9520263671875,1.0,0.5972554683685303,0.5138311982154846,0.5138311982154846,1.0,1.0,-3.1448309421539307,1.1968694925308228,1.947961449623108,0.4857641458511352,0.9123893976211548,0.9123893976211548,0.0,183.5784454345703,168.0,75708.6796875,0.0,2674.54833984375,1.0,278.1499938964844,283.036376953125,300.4303894042969,305.3591613769531,293.1499938964844,293.1499938964844,278.1499938964844,35998.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840579628944397,1.0,0.0,0.0,3.703238010406494,3.7032625675201416,9.150746791419806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.9111328125,0.0,1593.19677734375,1895.4371337890625,0.0,2847.13134765625,0.9172112941741944,1.0,0.0,3.0,1.0,0.0
18011520,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.864591658115387,0.4154772758483886,0.3758345544338226,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.911997616291046,0.486736923456192,0.4622176885604858,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8708339929580688,0.4247128963470459,0.2986730337142944,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8580115437507629,0.4059965908527374,0.3867230713367462,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7260010838508606,0.2404150664806366,1.0965150594711304,284.9518127441406,284.95001220703125,301.7039489746094,297.4319763183594,298.9340209960937,297.2242736816406,284.9518127441406,1.0,0.5945636034011841,0.5129648447036743,0.5129648447036743,1.0,1.0,-3.1459555625915527,1.1957502365112305,1.950205445289612,0.4842948317527771,0.912840723991394,0.912840723991394,0.0,178.65457153320312,156.0,75702.3671875,0.0,2650.357666015625,1.0,278.1499938964844,283.0348815917969,300.4310607910156,305.35955810546875,293.1499938964844,293.1499938964844,278.1499938964844,35974.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405311703681946,1.0,0.0,0.0,3.704070091247559,3.704094648361206,9.154859981208574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.115234375,0.0,1593.967529296875,1895.4371337890625,0.0,2846.678466796875,0.9173757433891296,1.0,0.0,3.0,1.0,0.0
18011580,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8818902969360352,0.4161551594734192,0.3760286867618561,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.934275448322296,0.4893113970756531,0.4641887247562408,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8886086940765381,0.4256978929042816,0.2990320324897766,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8754302263259888,0.4072896540164947,0.3874987661838531,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.738907516002655,0.2405840903520584,1.0951894521713257,284.9512939453125,284.95001220703125,301.7447204589844,297.43218994140625,298.94677734375,297.2272644042969,284.9512634277344,1.0,0.588625431060791,0.5111598968505859,0.5111598968505859,1.0,1.0,-3.1483283042907715,1.1934092044830322,1.95491909980774,0.4811970591545105,0.913423717021942,0.913423717021942,0.0,167.83802795410156,144.0,75689.2265625,0.0,2596.961181640625,1.0,278.1499938964844,283.0317077636719,300.4317626953125,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,35957.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404759168624878,1.0,0.0,0.0,3.705838918685913,3.705863475799561,9.16360477276612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.1220703125,0.0,1595.8626708984375,1895.4371337890625,0.0,2846.162109375,0.9177544116973876,1.0,0.0,3.0,1.0,0.0
18011640,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8818902969360352,0.4161551594734192,0.3760286867618561,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.934275448322296,0.4893113970756531,0.4641887247562408,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8886086940765381,0.4256978929042816,0.2990320324897766,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8754302263259888,0.4072896540164947,0.3874987661838531,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.738907516002655,0.2405840903520584,1.0951894521713257,284.9512939453125,284.95001220703125,301.7447204589844,297.43218994140625,298.94677734375,297.2272644042969,284.9512634277344,1.0,0.588625431060791,0.5111598968505859,0.5111598968505859,1.0,1.0,-3.1483283042907715,1.1934092044830322,1.95491909980774,0.4811970591545105,0.913423717021942,0.913423717021942,0.0,167.83802795410156,144.0,75689.2265625,0.0,2596.961181640625,1.0,278.1499938964844,283.0317077636719,300.4317626953125,305.3596496582031,293.1499938964844,293.1499938964844,278.1499938964844,35957.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404759168624878,1.0,0.0,0.0,3.705838918685913,3.705863475799561,9.16360477276612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.1220703125,0.0,1595.8626708984375,1895.4371337890625,0.0,2846.162109375,0.9177544116973876,1.0,0.0,3.0,1.0,0.0
18011700,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8920630812644958,0.4164985418319702,0.3761208653450012,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9469813108444214,0.4906240999698639,0.465189129114151,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8990069031715393,0.4262073636054992,0.2992165088653564,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8857059478759766,0.407952606678009,0.3878930807113647,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7465311884880066,0.2406824976205825,1.094548583030701,284.9510803222656,284.95001220703125,301.76495361328125,297.4320983886719,298.9530639648437,297.22882080078125,284.9510803222656,1.0,0.5855243802070618,0.5102574825286865,0.5102574825286865,1.0,1.0,-3.149568557739258,1.1922496557235718,1.957318902015686,0.4796367287635803,0.9136245846748352,0.9136245846748352,0.0,162.20248413085938,144.0,75682.59375,0.0,2569.114990234375,1.0,278.1499938964844,283.0302124023437,300.4317932128906,305.3593139648437,293.1499938964844,293.1499938964844,278.1499938964844,35956.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404606580734253,1.0,0.0,0.0,3.7066633701324463,3.7066879272460938,9.167683288069384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.9775390625,0.0,1596.8004150390625,1895.4371337890625,0.0,2846.019287109375,0.9179376363754272,1.0,0.0,3.0,1.0,0.0
18011760,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.903262495994568,0.4168439209461212,0.3762123882770538,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9601686000823976,0.4919487535953522,0.4661982357501983,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9107544422149658,0.4267250299453735,0.2994047999382019,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8970481753349304,0.4086231589317322,0.3882920145988464,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7550853490829468,0.2407868951559066,1.0939232110977173,284.9509582519531,284.95001220703125,301.7850646972656,297.431884765625,298.9593811035156,297.2303466796875,284.9509582519531,1.0,0.5823824405670166,0.5093900561332703,0.5093900561332703,1.0,1.0,-3.150846242904663,1.191159725189209,1.959686517715454,0.4781336486339569,0.9138416647911072,0.9138416647911072,0.0,156.50270080566406,132.0,75677.1953125,0.0,2540.973876953125,1.0,278.1499938964844,283.0287475585937,300.4316711425781,305.3589172363281,293.1499938964844,293.1499938964844,278.1499938964844,35955.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404538035392761,1.0,0.0,0.0,3.707505702972412,3.70753026008606,9.17184991067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.99609375,0.0,1597.7569580078125,1895.4371337890625,0.0,2845.95556640625,0.918125331401825,1.0,0.0,3.0,1.0,0.0
