time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9320499300956726,0.417538970708847,0.3763926923274994,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.986706793308258,0.4946378767490387,0.4682467579841614,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9406388401985168,0.4277873337268829,0.2997947633266449,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.925369381904602,0.4099895358085632,0.3891065716743469,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7758079171180725,0.2410150617361068,1.092726707458496,284.9508056640625,284.95001220703125,301.824951171875,297.4310607910156,298.9718017578125,297.2334289550781,284.9508056640625,1.0,0.5759834051132202,0.507655143737793,0.507655143737793,1.0,1.0,-3.1535353660583496,1.1890206336975098,1.96451473236084,0.4751280546188354,0.9142764806747437,0.9142764806747437,0.0,144.91641235351562,120.0,75667.8984375,0.0,2483.8759765625,1.0,278.1499938964844,283.02587890625,300.43096923828125,305.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,35954.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404619097709656,1.0,0.0,0.0,3.7092151641845694,3.7092397212982178,9.180309916700936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.1689453125,0.0,1599.7060546875,1895.4371337890625,0.0,2846.031005859375,0.91850745677948,1.0,0.0,3.0,1.0,0.0
18011880,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9320499300956726,0.417538970708847,0.3763926923274994,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.986706793308258,0.4946378767490387,0.4682467579841614,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9406388401985168,0.4277873337268829,0.2997947633266449,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.925369381904602,0.4099895358085632,0.3891065716743469,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7758079171180725,0.2410150617361068,1.092726707458496,284.9508056640625,284.95001220703125,301.824951171875,297.4310607910156,298.9718017578125,297.2334289550781,284.9508056640625,1.0,0.5759834051132202,0.507655143737793,0.507655143737793,1.0,1.0,-3.1535353660583496,1.1890206336975098,1.96451473236084,0.4751280546188354,0.9142764806747437,0.9142764806747437,0.0,144.91641235351562,120.0,75667.8984375,0.0,2483.8759765625,1.0,278.1499938964844,283.02587890625,300.43096923828125,305.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,35954.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404619097709656,1.0,0.0,0.0,3.7092151641845694,3.7092397212982178,9.180309916700936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.1689453125,0.0,1599.7060546875,1895.4371337890625,0.0,2846.031005859375,0.91850745677948,1.0,0.0,3.0,1.0,0.0
18011940,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9589319229125975,0.418156623840332,0.3766342401504516,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9990000128746032,0.4982078373432159,0.4576275050640106,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.96705424785614,0.4287979006767273,0.3002477288246155,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9531943202018738,0.4113078117370605,0.3900075256824493,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7958987355232239,0.241200715303421,1.091938853263855,284.94158935546875,284.95001220703125,301.8643798828125,297.4296875,298.98492431640625,297.2392883300781,284.940673828125,1.0,0.5686224102973938,0.5059202909469604,0.5059202909469604,1.0,1.0,-3.141763687133789,1.180821657180786,1.960942029953003,0.4696967899799347,0.9064751267433168,0.9064751267433168,0.0,135.31277465820312,140.0,75390.34375,0.0,2409.8154296875,1.0,278.1499938964844,283.017578125,300.42877197265625,305.34588623046875,293.1499938964844,293.1499938964844,278.1499938964844,36277.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403283357620239,1.0,0.0,0.0,3.70249080657959,3.702515363693237,9.147054242930608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.3115234375,0.0,1594.4630126953125,1895.4371337890625,0.0,2844.782958984375,0.9171007871627808,1.0,0.0,3.0,1.0,0.0
18012000,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9589319229125975,0.418156623840332,0.3766342401504516,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9990000128746032,0.4982078373432159,0.4576275050640106,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.96705424785614,0.4287979006767273,0.3002477288246155,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9531943202018738,0.4113078117370605,0.3900075256824493,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7958987355232239,0.241200715303421,1.091938853263855,284.94158935546875,284.95001220703125,301.8643798828125,297.4296875,298.98492431640625,297.2392883300781,284.940673828125,1.0,0.5686224102973938,0.5059202909469604,0.5059202909469604,1.0,1.0,-3.141763687133789,1.180821657180786,1.960942029953003,0.4696967899799347,0.9064751267433168,0.9064751267433168,0.0,135.31277465820312,140.0,75390.34375,0.0,2409.8154296875,1.0,278.1499938964844,283.017578125,300.42877197265625,305.34588623046875,293.1499938964844,293.1499938964844,278.1499938964844,36277.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403283357620239,1.0,0.0,0.0,3.70249080657959,3.702515363693237,9.147054242930608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.3115234375,0.0,1594.4630126953125,1895.4371337890625,0.0,2844.782958984375,0.9171007871627808,1.0,0.0,3.0,1.0,0.0
18012060,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9575826525688172,0.4187800586223602,0.3771869540214538,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.5030414462089539,0.4601315259933471,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9660675525665284,0.4298484921455383,0.3009690046310425,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.952430248260498,0.4126691222190857,0.3912776410579681,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7946662902832031,0.241437092423439,1.0929685831069946,284.9532165527344,284.95001220703125,301.9033203125,297.4277648925781,299.0030517578125,297.2513427734375,284.9540100097656,1.0,0.571010947227478,0.5043280720710754,0.5043280720710754,1.0,1.0,-3.149022340774536,1.180854320526123,1.9681679010391235,0.4671702682971954,0.9109253287315368,0.9109253287315368,0.0,136.17556762695312,160.0,75371.3125,0.0,2428.292236328125,1.0,278.1499938964844,283.0274353027344,300.4252319335937,305.3285217285156,293.1499938964844,293.1499938964844,278.1499938964844,36048.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397084474563599,1.0,0.0,0.0,3.692934036254883,3.692958354949951,9.099894668906928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.8564453125,0.0,1581.831787109375,1895.4371337890625,0.0,2838.991455078125,0.9150672554969788,1.0,0.0,3.0,1.0,0.0
18012120,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9575826525688172,0.4187800586223602,0.3771869540214538,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.5030414462089539,0.4601315259933471,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9660675525665284,0.4298484921455383,0.3009690046310425,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.952430248260498,0.4126691222190857,0.3912776410579681,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7946662902832031,0.241437092423439,1.0929685831069946,284.9532165527344,284.95001220703125,301.9033203125,297.4277648925781,299.0030517578125,297.2513427734375,284.9540100097656,1.0,0.571010947227478,0.5043280720710754,0.5043280720710754,1.0,1.0,-3.149022340774536,1.180854320526123,1.9681679010391235,0.4671702682971954,0.9109253287315368,0.9109253287315368,0.0,136.17556762695312,160.0,75371.3125,0.0,2428.292236328125,1.0,278.1499938964844,283.0274353027344,300.4252319335937,305.3285217285156,293.1499938964844,293.1499938964844,278.1499938964844,36048.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397084474563599,1.0,0.0,0.0,3.692934036254883,3.692958354949951,9.099894668906928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.8564453125,0.0,1581.831787109375,1895.4371337890625,0.0,2838.991455078125,0.9150672554969788,1.0,0.0,3.0,1.0,0.0
18012180,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.940947413444519,0.4194657802581787,0.3780173063278198,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9974291920661926,0.5051348805427551,0.4783506691455841,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9503667950630188,0.4309910535812378,0.3019244968891144,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9361954927444458,0.4141121506690979,0.3928556442260742,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7818198204040527,0.2417056709527969,1.0952963829040527,284.9687805175781,284.95001220703125,301.9418029785156,297.4253234863281,299.0141296386719,297.25054931640625,284.9691467285156,1.0,0.5795344114303589,0.5027358531951904,0.5027358531951904,1.0,1.0,-3.1789679527282715,1.1901488304138184,1.988819122314453,0.4694538116455078,0.9292937517166138,0.9292937517166138,0.0,143.31289672851562,180.0,75952.1484375,0.0,2523.60595703125,1.0,278.1499938964844,283.029541015625,300.4285583496094,305.36138916015625,293.1499938964844,293.1499938964844,278.1499938964844,35219.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403260707855225,1.0,0.0,0.0,3.720625638961792,3.72065019607544,9.236878781848644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.7353515625,0.0,1607.21826171875,1895.4371337890625,0.0,2844.761962890625,0.9206872582435608,1.0,0.0,3.0,1.0,0.0
18012240,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.940947413444519,0.4194657802581787,0.3780173063278198,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9974291920661926,0.5051348805427551,0.4783506691455841,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9503667950630188,0.4309910535812378,0.3019244968891144,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9361954927444458,0.4141121506690979,0.3928556442260742,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7818198204040527,0.2417056709527969,1.0952963829040527,284.9687805175781,284.95001220703125,301.9418029785156,297.4253234863281,299.0141296386719,297.25054931640625,284.9691467285156,1.0,0.5795344114303589,0.5027358531951904,0.5027358531951904,1.0,1.0,-3.1789679527282715,1.1901488304138184,1.988819122314453,0.4694538116455078,0.9292937517166138,0.9292937517166138,0.0,143.31289672851562,180.0,75952.1484375,0.0,2523.60595703125,1.0,278.1499938964844,283.029541015625,300.4285583496094,305.36138916015625,293.1499938964844,293.1499938964844,278.1499938964844,35219.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403260707855225,1.0,0.0,0.0,3.720625638961792,3.72065019607544,9.236878781848644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.7353515625,0.0,1607.21826171875,1895.4371337890625,0.0,2844.761962890625,0.9206872582435608,1.0,0.0,3.0,1.0,0.0
18012300,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9213507771492004,0.4196883141994476,0.3785426318645477,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.983292043209076,0.5057448744773865,0.4791814088821411,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9311124682426452,0.4314695000648498,0.3025025725364685,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9170176386833192,0.4147466123104095,0.3937818109989166,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.767634928226471,0.2417410463094711,1.097029685974121,284.9620666503906,284.95001220703125,301.9608764648437,297.42388916015625,299.0169372558594,297.2468566894531,284.9616394042969,1.0,0.5845263004302979,0.5019397735595703,0.5019397735595703,1.0,1.0,-3.183305025100708,1.19036066532135,1.9929442405700684,0.4688182771205902,0.9299271702766418,0.9299271702766418,0.0,150.8676300048828,180.0,76084.125,0.0,2574.06005859375,1.0,278.1499938964844,283.019287109375,300.4295654296875,305.3783874511719,293.1499938964844,293.1499938964844,278.1499938964844,35269.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410481214523315,1.0,0.0,0.0,3.7353322505950928,3.7353570461273193,9.310044220001146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.0107421875,0.0,1624.601318359375,1895.4371337890625,0.0,2851.509521484375,0.9238476753234864,1.0,0.0,3.0,1.0,0.0
18012360,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9034807085990906,0.4198344647884369,0.3789994418621063,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9676960706710817,0.5066394805908203,0.480227380990982,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9125931859016418,0.43189138174057,0.303043395280838,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9000105857849121,0.4153298735618591,0.3946638703346252,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7544812560081482,0.2417244762182235,1.098546028137207,284.9583740234375,284.95001220703125,301.9798278808594,297.4223022460937,299.0198974609375,297.24462890625,284.9581604003906,1.0,0.5899821519851685,0.5008769035339355,0.5008769035339355,1.0,1.0,-3.1886465549468994,1.190504550933838,1.998141884803772,0.4676586985588074,0.9305279850959778,0.9305279850959778,0.0,159.027587890625,200.0,76180.609375,0.0,2628.99609375,1.0,278.1499938964844,283.0132751464844,300.4280700683594,305.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35416.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416373133659363,1.0,0.0,0.0,3.744441986083984,3.744466781616211,9.355510428576964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.1953125,0.0,1636.3206787109375,1895.4371337890625,0.0,2857.01611328125,0.9260118007659912,1.0,0.0,3.0,1.0,0.0
18012420,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8737328052520752,0.4200303852558136,0.3798489570617676,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.934932291507721,0.5087692737579346,0.4827976822853088,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8823450803756714,0.4326668381690979,0.3040994107723236,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8710727691650391,0.4164266586303711,0.3963960409164428,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7316601276397705,0.2416079640388488,1.1013768911361694,284.9549560546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0265197753906,297.2418212890625,284.9549255371094,1.0,0.6015638113021851,0.4987511336803436,0.4987511336803436,1.0,1.0,-3.199512958526612,1.1907497644424438,2.008763074874878,0.4652715623378753,0.9321628212928772,0.9321628212928772,0.0,176.73263549804688,220.0,76349.296875,0.0,2747.349609375,1.0,278.1499938964844,283.0048522949219,300.4234313964844,305.39306640625,293.1499938964844,293.1499938964844,278.1499938964844,35583.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425372242927551,1.0,0.0,0.0,3.759046792984009,3.7590718269348153,9.428633802599506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.7734375,0.0,1654.6943359375,1895.4371337890625,0.0,2865.4296875,0.9294230341911316,1.0,0.0,3.0,1.0,0.0
18012480,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8737328052520752,0.4200303852558136,0.3798489570617676,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.934932291507721,0.5087692737579346,0.4827976822853088,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8823450803756714,0.4326668381690979,0.3040994107723236,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8710727691650391,0.4164266586303711,0.3963960409164428,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7316601276397705,0.2416079640388488,1.1013768911361694,284.9549560546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0265197753906,297.2418212890625,284.9549255371094,1.0,0.6015638113021851,0.4987511336803436,0.4987511336803436,1.0,1.0,-3.199512958526612,1.1907497644424438,2.008763074874878,0.4652715623378753,0.9321628212928772,0.9321628212928772,0.0,176.73263549804688,220.0,76349.296875,0.0,2747.349609375,1.0,278.1499938964844,283.0048522949219,300.4234313964844,305.39306640625,293.1499938964844,293.1499938964844,278.1499938964844,35583.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425372242927551,1.0,0.0,0.0,3.759046792984009,3.7590718269348153,9.428633802599506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.7734375,0.0,1654.6943359375,1895.4371337890625,0.0,2865.4296875,0.9294230341911316,1.0,0.0,3.0,1.0,0.0
18012540,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8491945862770081,0.4201454818248749,0.3806571364402771,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9059253931045532,0.5110737085342407,0.4856466054916382,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8575623631477356,0.4333926737308502,0.3051461577415466,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8473285436630249,0.4174677431583404,0.3981110453605652,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7120529413223267,0.2414194941520691,1.1040512323379517,284.9540405273437,284.95001220703125,302.054443359375,297.4146728515625,299.0333557128906,297.2398986816406,284.9540710449219,1.0,0.6136046648025513,0.4966253638267517,0.4966253638267517,1.0,1.0,-3.2104504108428955,1.1909542083740234,2.019496202468872,0.4628576338291168,0.9343851804733276,0.9343851804733276,0.0,195.5834350585937,223.0,76499.9609375,0.0,2872.91455078125,1.0,278.1499938964844,282.9986877441406,300.4184875488281,305.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,35660.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843264102935791,1.0,0.0,0.0,3.7711598873138414,3.771185159683228,9.489497188042152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.6357421875,0.0,1669.565673828125,1895.4371337890625,0.0,2872.226318359375,0.9322062134742736,1.0,0.0,3.0,1.0,0.0
18012600,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8491945862770081,0.4201454818248749,0.3806571364402771,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9059253931045532,0.5110737085342407,0.4856466054916382,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8575623631477356,0.4333926737308502,0.3051461577415466,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8473285436630249,0.4174677431583404,0.3981110453605652,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7120529413223267,0.2414194941520691,1.1040512323379517,284.9540405273437,284.95001220703125,302.054443359375,297.4146728515625,299.0333557128906,297.2398986816406,284.9540710449219,1.0,0.6136046648025513,0.4966253638267517,0.4966253638267517,1.0,1.0,-3.2104504108428955,1.1909542083740234,2.019496202468872,0.4628576338291168,0.9343851804733276,0.9343851804733276,0.0,195.5834350585937,223.0,76499.9609375,0.0,2872.91455078125,1.0,278.1499938964844,282.9986877441406,300.4184875488281,305.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,35660.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843264102935791,1.0,0.0,0.0,3.7711598873138414,3.771185159683228,9.489497188042152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.6357421875,0.0,1669.565673828125,1895.4371337890625,0.0,2872.226318359375,0.9322062134742736,1.0,0.0,3.0,1.0,0.0
18012660,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8408805727958679,0.4201962947845459,0.3809857368469238,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8970505595207214,0.5124867558479309,0.4872539043426513,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8492304682731628,0.4338193833827972,0.3056601285934448,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8394158482551575,0.41808021068573,0.3989828526973724,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7044296264648438,0.2412906140089035,1.1048883199691772,284.9530029296875,284.95001220703125,302.0764465332031,297.41192626953125,299.0377197265625,297.2389831542969,284.95294189453125,1.0,0.6181817054748535,0.4954750537872314,0.4954750537872314,1.0,1.0,-3.215450525283813,1.1906448602676392,2.024805784225464,0.4613801836967468,0.9350571036338806,0.9350571036338806,0.0,203.2343292236328,223.0,76561.7890625,0.0,2925.296875,1.0,278.1499938964844,282.994873046875,300.4153747558594,305.39996337890625,293.1499938964844,293.1499938964844,278.1499938964844,35714.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436559438705444,1.0,0.0,0.0,3.777210235595703,3.777235507965088,9.51997037645924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.3076171875,0.0,1677.1444091796875,1895.4371337890625,0.0,2875.890869140625,0.933594286441803,1.0,0.0,3.0,1.0,0.0
18012720,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8367108702659607,0.4202302992343902,0.3811660706996918,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.892702043056488,0.5134400725364685,0.488299012184143,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8450939059257507,0.434107095003128,0.3059750199317932,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.835495114326477,0.418489933013916,0.3995248675346374,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7004686594009399,0.2412059754133224,1.1052569150924685,284.9522399902344,284.95001220703125,302.0910339355469,297.4100036621094,299.0406188964844,297.23846435546875,284.95220947265625,1.0,0.6207756996154785,0.4947081804275512,0.4947081804275512,1.0,1.0,-3.218398094177246,1.1902819871902466,2.028116226196289,0.4603091776371002,0.9352523684501648,0.9352523684501648,0.0,207.36094665527344,211.0,76591.015625,0.0,2954.144287109375,1.0,278.1499938964844,282.9925537109375,300.41314697265625,305.4001159667969,293.1499938964844,293.1499938964844,278.1499938964844,35758.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438883423805237,1.0,0.0,0.0,3.780425310134888,3.780450582504273,9.53618382482091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.4248046875,0.0,1681.296630859375,1895.4371337890625,0.0,2878.064697265625,0.9343439936637878,1.0,0.0,3.0,1.0,0.0
18012780,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8358039259910583,0.4203443229198456,0.3812921941280365,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8929789066314697,0.5158732533454895,0.4905994832515716,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8445484042167664,0.4348630905151367,0.3065164983272552,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.835166335105896,0.4195428192615509,0.4005398154258728,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6993740797042847,0.2410281300544738,1.1045763492584229,284.9495544433594,284.95001220703125,302.12713623046875,297.40478515625,299.0478210449219,297.23779296875,284.9494934082031,1.0,0.6214408278465271,0.4927909672260284,0.4927909672260284,1.0,1.0,-3.222373008728028,1.18795907497406,2.034414052963257,0.4570223689079284,0.9339977502822876,0.9339977502822876,0.0,208.4761505126953,199.0,76586.3828125,0.0,2968.66748046875,1.0,278.1499938964844,282.9870300292969,300.40692138671875,305.3953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35902.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443105220794678,1.0,0.0,0.0,3.784451961517334,3.784477233886719,9.55650875766878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.3330078125,0.0,1687.2032470703125,1895.4371337890625,0.0,2882.013916015625,0.9353355765342712,1.0,0.0,3.0,1.0,0.0
18012840,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8358039259910583,0.4203443229198456,0.3812921941280365,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8929789066314697,0.5158732533454895,0.4905994832515716,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8445484042167664,0.4348630905151367,0.3065164983272552,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.835166335105896,0.4195428192615509,0.4005398154258728,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6993740797042847,0.2410281300544738,1.1045763492584229,284.9495544433594,284.95001220703125,302.12713623046875,297.40478515625,299.0478210449219,297.23779296875,284.9494934082031,1.0,0.6214408278465271,0.4927909672260284,0.4927909672260284,1.0,1.0,-3.222373008728028,1.18795907497406,2.034414052963257,0.4570223689079284,0.9339977502822876,0.9339977502822876,0.0,208.4761505126953,199.0,76586.3828125,0.0,2968.66748046875,1.0,278.1499938964844,282.9870300292969,300.40692138671875,305.3953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35902.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443105220794678,1.0,0.0,0.0,3.784451961517334,3.784477233886719,9.55650875766878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.3330078125,0.0,1687.2032470703125,1895.4371337890625,0.0,2882.013916015625,0.9353355765342712,1.0,0.0,3.0,1.0,0.0
18012900,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.838050901889801,0.4204308986663818,0.3812805712223053,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.896297037601471,0.5171256065368652,0.4916782677173614,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8470587730407715,0.4352750778198242,0.3067321181297302,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8376982808113098,0.4200993180274963,0.4009686410427093,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7013528347015381,0.2409752607345581,1.1038861274719238,284.9488220214844,284.95001220703125,302.1449890136719,297.4019775390625,299.051513671875,297.23785400390625,284.94879150390625,1.0,0.6203514933586121,0.4918323755264282,0.4918323755264282,1.0,1.0,-3.223601818084717,1.1864763498306274,2.0371253490448,0.455210417509079,0.9331567883491516,0.9331567883491516,0.0,206.3770751953125,199.0,76558.921875,0.0,2959.725341796875,1.0,278.1499938964844,282.9852600097656,300.4035339355469,305.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,35962.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444191217422485,1.0,0.0,0.0,3.7844316959381104,3.784456968307495,9.55640643951483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.2744140625,0.0,1687.6470947265625,1895.4371337890625,0.0,2883.029541015625,0.9353758692741394,1.0,0.0,3.0,1.0,0.0
18012960,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8413643836975098,0.420533150434494,0.3812485039234161,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9008585214614868,0.5183972120285034,0.4927387237548828,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8506789207458496,0.4357059895992279,0.3069339096546173,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.841300904750824,0.4206734001636505,0.4013771414756775,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7043123841285706,0.2409439980983734,1.1031169891357422,284.948486328125,284.95001220703125,302.1627197265625,297.3990173339844,299.055419921875,297.2380676269531,284.9484558105469,1.0,0.6187361478805542,0.490941435098648,0.490941435098648,1.0,1.0,-3.224647283554077,1.1850433349609375,2.03960394859314,0.4534775614738464,0.9324418902397156,0.9324418902397156,0.0,203.33303833007807,187.0,76527.0234375,0.0,2945.18994140625,1.0,278.1499938964844,282.98394775390625,300.40008544921875,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36004.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444902300834656,1.0,0.0,0.0,3.783845663070679,3.783870935440064,9.553447171128937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4951171875,0.0,1687.276123046875,1895.4371337890625,0.0,2883.695068359375,0.9352770447731018,1.0,0.0,3.0,1.0,0.0
18013020,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8507628440856934,0.4207738041877746,0.381145566701889,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9136961698532104,0.5209911465644836,0.4948313236236572,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8608205914497375,0.4366169571876526,0.3073157072067261,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8513085246086121,0.4218692481517792,0.4021624326705932,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7125594615936279,0.240943357348442,1.1014902591705322,284.9483947753906,284.95001220703125,302.1978454589844,297.3927001953125,299.0633544921875,297.239013671875,284.9483947753906,1.0,0.6143895983695984,0.4891595542430877,0.4891595542430877,1.0,1.0,-3.226487398147583,1.1820720434188845,2.0444154739379883,0.4499362707138061,0.9313225746154784,0.9313225746154784,0.0,195.22608947753903,175.0,76454.8125,0.0,2904.447998046875,1.0,278.1499938964844,282.98193359375,300.3931884765625,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,36049.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445674777030945,1.0,0.0,0.0,3.781804800033569,3.781830072402954,9.543144869894604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.673828125,0.0,1685.19580078125,1895.4371337890625,0.0,2884.41748046875,0.9348546862602234,1.0,0.0,3.0,1.0,0.0
18013080,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8507628440856934,0.4207738041877746,0.381145566701889,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9136961698532104,0.5209911465644836,0.4948313236236572,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8608205914497375,0.4366169571876526,0.3073157072067261,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8513085246086121,0.4218692481517792,0.4021624326705932,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7125594615936279,0.240943357348442,1.1014902591705322,284.9483947753906,284.95001220703125,302.1978454589844,297.3927001953125,299.0633544921875,297.239013671875,284.9483947753906,1.0,0.6143895983695984,0.4891595542430877,0.4891595542430877,1.0,1.0,-3.226487398147583,1.1820720434188845,2.0444154739379883,0.4499362707138061,0.9313225746154784,0.9313225746154784,0.0,195.22608947753903,175.0,76454.8125,0.0,2904.447998046875,1.0,278.1499938964844,282.98193359375,300.3931884765625,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,36049.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445674777030945,1.0,0.0,0.0,3.781804800033569,3.781830072402954,9.543144869894604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.673828125,0.0,1685.19580078125,1895.4371337890625,0.0,2884.41748046875,0.9348546862602234,1.0,0.0,3.0,1.0,0.0
18013140,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8635640740394592,0.4210433661937713,0.3810095191001892,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.931599736213684,0.523635745048523,0.4969084858894348,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8745021224021912,0.4375756978988647,0.3076844811439514,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8647841811180115,0.4231138229370117,0.4029300808906555,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7228075265884399,0.2410111725330352,1.0998682975769043,284.9486083984375,284.95001220703125,302.232421875,297.3857727050781,299.0711669921875,297.24029541015625,284.9486389160156,1.0,0.6090949177742004,0.4873776733875274,0.4873776733875274,1.0,1.0,-3.2282371520996094,1.179021954536438,2.049215316772461,0.4464563727378845,0.9304881691932678,0.9304881691932678,0.0,185.41192626953125,163.0,76378.0390625,0.0,2854.066650390625,1.0,278.1499938964844,282.9802551269531,300.38604736328125,305.361328125,293.1499938964844,293.1499938964844,278.1499938964844,36064.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844609260559082,1.0,0.0,0.0,3.779315948486328,3.779341459274292,9.530588158668252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1142578125,0.0,1682.3538818359375,1895.4371337890625,0.0,2884.80810546875,0.9343087673187256,1.0,0.0,3.0,1.0,0.0
18013200,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8635640740394592,0.4210433661937713,0.3810095191001892,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.931599736213684,0.523635745048523,0.4969084858894348,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8745021224021912,0.4375756978988647,0.3076844811439514,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8647841811180115,0.4231138229370117,0.4029300808906555,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7228075265884399,0.2410111725330352,1.0998682975769043,284.9486083984375,284.95001220703125,302.232421875,297.3857727050781,299.0711669921875,297.24029541015625,284.9486389160156,1.0,0.6090949177742004,0.4873776733875274,0.4873776733875274,1.0,1.0,-3.2282371520996094,1.179021954536438,2.049215316772461,0.4464563727378845,0.9304881691932678,0.9304881691932678,0.0,185.41192626953125,163.0,76378.0390625,0.0,2854.066650390625,1.0,278.1499938964844,282.9802551269531,300.38604736328125,305.361328125,293.1499938964844,293.1499938964844,278.1499938964844,36064.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844609260559082,1.0,0.0,0.0,3.779315948486328,3.779341459274292,9.530588158668252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1142578125,0.0,1682.3538818359375,1895.4371337890625,0.0,2884.80810546875,0.9343087673187256,1.0,0.0,3.0,1.0,0.0
18013260,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.87986159324646,0.4213238954544067,0.3808499574661255,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9530571103096008,0.5263145565986633,0.4989826679229736,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8917241096496582,0.4385652840137481,0.308048814535141,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8818303942680359,0.4243920743465423,0.4036941528320312,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7351030111312866,0.2411333471536636,1.0983233451843262,284.94891357421875,284.95001220703125,302.2665405273437,297.3783264160156,299.0791015625,297.24176025390625,284.9489440917969,1.0,0.6032485961914062,0.4857021272182464,0.4857021272182464,1.0,1.0,-3.23003888130188,1.1761696338653564,2.0538692474365234,0.4432913362979889,0.929929792881012,0.929929792881012,0.0,174.6184844970703,151.0,76305.484375,0.0,2798.336669921875,1.0,278.1499938964844,282.9786376953125,300.3785400390625,305.34893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36062.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446555137634277,1.0,0.0,0.0,3.776981830596924,3.7770071029663086,9.5188198656615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.2080078125,0.0,1679.569091796875,1895.4371337890625,0.0,2885.2412109375,0.9337852001190186,1.0,0.0,3.0,1.0,0.0
18013320,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.87986159324646,0.4213238954544067,0.3808499574661255,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9530571103096008,0.5263145565986633,0.4989826679229736,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8917241096496582,0.4385652840137481,0.308048814535141,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8818303942680359,0.4243920743465423,0.4036941528320312,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7351030111312866,0.2411333471536636,1.0983233451843262,284.94891357421875,284.95001220703125,302.2665405273437,297.3783264160156,299.0791015625,297.24176025390625,284.9489440917969,1.0,0.6032485961914062,0.4857021272182464,0.4857021272182464,1.0,1.0,-3.23003888130188,1.1761696338653564,2.0538692474365234,0.4432913362979889,0.929929792881012,0.929929792881012,0.0,174.6184844970703,151.0,76305.484375,0.0,2798.336669921875,1.0,278.1499938964844,282.9786376953125,300.3785400390625,305.34893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36062.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446555137634277,1.0,0.0,0.0,3.776981830596924,3.7770071029663086,9.5188198656615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.2080078125,0.0,1679.569091796875,1895.4371337890625,0.0,2885.2412109375,0.9337852001190186,1.0,0.0,3.0,1.0,0.0
18013380,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8999216556549072,0.4216026067733764,0.3806717097759247,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9759671688079834,0.5290122628211975,0.501056969165802,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9131701588630676,0.4395710229873657,0.3084113597869873,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9026853442192078,0.4256898164749145,0.4044587910175323,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7502589821815491,0.241294264793396,1.0968691110610962,284.9490966796875,284.95001220703125,302.30010986328125,297.3702697753906,299.0867004394531,297.2431945800781,284.9490966796875,1.0,0.5971031188964844,0.4840265810489654,0.4840265810489654,1.0,1.0,-3.231926441192627,1.1733237504959106,2.058602809906006,0.4401990473270416,0.9294260740280152,0.9294260740280152,0.0,163.31716918945312,139.0,76234.375,0.0,2739.91796875,1.0,278.1499938964844,282.9768981933594,300.3705444335937,305.33624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447223901748657,1.0,0.0,0.0,3.774846315383911,3.774871587753296,9.50805826960277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.42578125,0.0,1677.007080078125,1895.4371337890625,0.0,2885.866455078125,0.9333031177520752,1.0,0.0,3.0,1.0,0.0
18013440,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8999216556549072,0.4216026067733764,0.3806717097759247,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9759671688079834,0.5290122628211975,0.501056969165802,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9131701588630676,0.4395710229873657,0.3084113597869873,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9026853442192078,0.4256898164749145,0.4044587910175323,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7502589821815491,0.241294264793396,1.0968691110610962,284.9490966796875,284.95001220703125,302.30010986328125,297.3702697753906,299.0867004394531,297.2431945800781,284.9490966796875,1.0,0.5971031188964844,0.4840265810489654,0.4840265810489654,1.0,1.0,-3.231926441192627,1.1733237504959106,2.058602809906006,0.4401990473270416,0.9294260740280152,0.9294260740280152,0.0,163.31716918945312,139.0,76234.375,0.0,2739.91796875,1.0,278.1499938964844,282.9768981933594,300.3705444335937,305.33624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447223901748657,1.0,0.0,0.0,3.774846315383911,3.774871587753296,9.50805826960277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.42578125,0.0,1677.007080078125,1895.4371337890625,0.0,2885.866455078125,0.9333031177520752,1.0,0.0,3.0,1.0,0.0
18013500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9118859171867372,0.4217400550842285,0.3805781900882721,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9872657060623168,0.5303641557693481,0.5020942091941833,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9266064763069152,0.4400763511657715,0.3085923194885254,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9153771996498108,0.4263420701026916,0.4048415422439575,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7592387795448303,0.2413829565048217,1.0961662530899048,284.9491271972656,284.95001220703125,302.31671142578125,297.36602783203125,299.0904235839844,297.243896484375,284.9491577148437,1.0,0.5939740538597107,0.4831888079643249,0.4831888079643249,1.0,1.0,-3.232893466949463,1.1719000339508057,2.060993194580078,0.4386433959007263,0.9291719198226928,0.9291719198226928,0.0,157.58375549316406,139.0,76198.84375,0.0,2710.27392578125,1.0,278.1499938964844,282.9759826660156,300.36639404296875,305.3297424316406,293.1499938964844,293.1499938964844,278.1499938964844,36057.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447666168212891,1.0,0.0,0.0,3.773803949356079,3.773829221725464,9.502808211436786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.9873046875,0.0,1675.76123046875,1895.4371337890625,0.0,2886.2802734375,0.9330679178237916,1.0,0.0,3.0,1.0,0.0
18013560,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9260814785957336,0.4218749403953552,0.380482405424118,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9981170296669006,0.531725287437439,0.5031278133392334,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9414318799972534,0.4405823349952698,0.3087738454341888,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9301736950874328,0.4269956052303314,0.4052256643772125,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.769347608089447,0.2414767444133758,1.0954869985580444,284.9490966796875,284.95001220703125,302.33319091796875,297.3616638183594,299.0941772460937,297.2445983886719,284.9490966796875,1.0,0.5907989144325256,0.4823972582817077,0.4823972582817077,1.0,1.0,-3.2336745262146,1.1704895496368408,2.063184976577759,0.437135636806488,0.9288596510887146,0.9288596510887146,0.0,151.82565307617188,127.0,76161.6484375,0.0,2680.272216796875,1.0,278.1499938964844,282.9750061035156,300.3620910644531,305.3230895996094,293.1499938964844,293.1499938964844,278.1499938964844,36057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448159098625183,1.0,0.0,0.0,3.7727532386779785,3.7727785110473633,9.497517226009222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.2939453125,0.0,1674.520751953125,1895.4371337890625,0.0,2886.741943359375,0.9328308701515198,1.0,0.0,3.0,1.0,0.0
18013620,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9450567364692688,0.421970784664154,0.3803678750991821,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.5364865660667419,0.4810151159763336,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9603469371795654,0.441442996263504,0.3092090189456939,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.949918270111084,0.428164929151535,0.4060997068881988,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.783099889755249,0.2415646612644195,1.0947362184524536,284.9320983886719,284.95001220703125,302.3657531738281,297.3524475097656,299.1046447753906,297.25347900390625,284.9315185546875,1.0,0.5825725793838501,0.4808141589164734,0.4808141589164734,1.0,1.0,-3.207887649536133,1.1567095518112185,2.051177978515625,0.4296359121799469,0.91154283285141,0.91154283285141,0.0,143.85635375976562,130.0,75554.7890625,0.0,2584.600341796875,1.0,278.1499938964844,282.9647827148437,300.3503112792969,305.28466796875,293.1499938964844,293.1499938964844,278.1499938964844,36747.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444802165031433,1.0,0.0,0.0,3.750553607940674,3.75057864189148,9.386075703332608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.10546875,0.0,1653.690673828125,1895.4371337890625,0.0,2883.600830078125,0.9281500577926636,1.0,0.0,3.0,1.0,0.0
