time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9450567364692688,0.421970784664154,0.3803678750991821,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.5364865660667419,0.4810151159763336,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9603469371795654,0.441442996263504,0.3092090189456939,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.949918270111084,0.428164929151535,0.4060997068881988,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.783099889755249,0.2415646612644195,1.0947362184524536,284.9320983886719,284.95001220703125,302.3657531738281,297.3524475097656,299.1046447753906,297.25347900390625,284.9315185546875,1.0,0.5825725793838501,0.4808141589164734,0.4808141589164734,1.0,1.0,-3.207887649536133,1.1567095518112185,2.051177978515625,0.4296359121799469,0.91154283285141,0.91154283285141,0.0,143.85635375976562,130.0,75554.7890625,0.0,2584.600341796875,1.0,278.1499938964844,282.9647827148437,300.3503112792969,305.28466796875,293.1499938964844,293.1499938964844,278.1499938964844,36747.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444802165031433,1.0,0.0,0.0,3.750553607940674,3.75057864189148,9.386075703332608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.10546875,0.0,1653.690673828125,1895.4371337890625,0.0,2883.600830078125,0.9281500577926636,1.0,0.0,3.0,1.0,0.0
18013740,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9558744430541992,0.4220712184906006,0.3802950382232666,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5439957976341248,0.4662555754184723,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9709551930427552,0.4423165619373321,0.3096895515918731,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.961372435092926,0.4293540716171264,0.4070475101470947,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7914785146713257,0.2417306452989578,1.094621658325195,284.9373779296875,284.95001220703125,302.3977966308594,297.3426818847656,299.1236572265625,297.2752990722656,284.93768310546875,1.0,0.5781754851341248,0.479231059551239,0.479231059551239,1.0,1.0,-3.191590070724488,1.146794676780701,2.044795274734497,0.423125296831131,0.9041721224784852,0.9041721224784852,0.0,139.4215087890625,150.0,75005.75,0.0,2528.336181640625,1.0,278.1499938964844,282.9754638671875,300.3362731933594,305.2279663085937,293.1499938964844,293.1499938964844,278.1499938964844,36862.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431042432785034,1.0,0.0,0.0,3.7144832611083984,3.714508056640625,9.206405593431556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.89453125,0.0,1612.66943359375,1895.4371337890625,0.0,2870.7314453125,0.920352578163147,1.0,0.0,3.0,1.0,0.0
18013800,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9558744430541992,0.4220712184906006,0.3802950382232666,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5439957976341248,0.4662555754184723,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9709551930427552,0.4423165619373321,0.3096895515918731,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.961372435092926,0.4293540716171264,0.4070475101470947,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7914785146713257,0.2417306452989578,1.094621658325195,284.9373779296875,284.95001220703125,302.3977966308594,297.3426818847656,299.1236572265625,297.2752990722656,284.93768310546875,1.0,0.5781754851341248,0.479231059551239,0.479231059551239,1.0,1.0,-3.191590070724488,1.146794676780701,2.044795274734497,0.423125296831131,0.9041721224784852,0.9041721224784852,0.0,139.4215087890625,150.0,75005.75,0.0,2528.336181640625,1.0,278.1499938964844,282.9754638671875,300.3362731933594,305.2279663085937,293.1499938964844,293.1499938964844,278.1499938964844,36862.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431042432785034,1.0,0.0,0.0,3.7144832611083984,3.714508056640625,9.206405593431556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.89453125,0.0,1612.66943359375,1895.4371337890625,0.0,2870.7314453125,0.920352578163147,1.0,0.0,3.0,1.0,0.0
18013860,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.953297197818756,0.4222373962402344,0.3804483413696289,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.5486016869544983,0.4699524343013763,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9689537882804872,0.4430055320262909,0.3101714253425598,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9594295620918274,0.4302526414394378,0.4078983962535858,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7895779609680176,0.2419407367706298,1.0955973863601685,284.9515380859375,284.95001220703125,302.4192810058594,297.335693359375,299.1370849609375,297.2879333496094,284.9525146484375,1.0,0.580414354801178,0.4784345924854278,0.4784345924854278,1.0,1.0,-3.198959350585937,1.1480053663253784,2.050953865051269,0.4223308861255646,0.9110718369483948,0.9110718369483948,0.0,140.63534545898438,150.0,75026.7109375,0.0,2549.453369140625,1.0,278.1499938964844,282.98663330078125,300.3306884765625,305.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,36322.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424330949783325,1.0,0.0,0.0,3.706747770309448,3.706772327423096,9.168100518763822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.9443359375,0.0,1599.6724853515625,1895.4371337890625,0.0,2864.4560546875,0.9183714985847472,1.0,0.0,3.0,1.0,0.0
18013920,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9499009251594543,0.4223298728466034,0.3805682361125946,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.5502287149429321,0.4747098982334137,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9659956097602844,0.4433455467224121,0.3104356229305267,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9563917517662048,0.4306904375553131,0.4083484709262848,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7870246767997742,0.2420496940612793,1.0962833166122437,284.9584045410156,284.95001220703125,302.4292907714844,297.3323059082031,299.1418151855469,297.29107666015625,284.95928955078125,1.0,0.5824419260025024,0.4780597984790802,0.4780597984790802,1.0,1.0,-3.2064998149871826,1.15019690990448,2.056302785873413,0.4227649271488189,0.91669762134552,0.91669762134552,0.0,142.1490020751953,170.0,75146.046875,0.0,2572.613037109375,1.0,278.1499938964844,282.9900207519531,300.3292541503906,305.21453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35972.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423790335655212,1.0,0.0,0.0,3.710343360900879,3.7103679180145264,9.185894782604008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.599609375,0.0,1601.139892578125,1895.4371337890625,0.0,2863.95068359375,0.9189575910568236,1.0,0.0,3.0,1.0,0.0
18013980,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9319255352020264,0.4225929975509643,0.3810538649559021,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.5525184869766235,0.4997867047786712,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.949589729309082,0.4444006383419037,0.311357170343399,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9396045207977296,0.4320530891418457,0.4098845422267914,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7739706039428711,0.2423503696918487,1.098918914794922,284.97442626953125,284.95001220703125,302.4602966308594,297.3213806152344,299.1479187011719,297.2861633300781,284.9750671386719,1.0,0.5923699140548706,0.4768885374069214,0.4768885374069214,1.0,1.0,-3.243341445922852,1.1622711420059204,2.0810704231262207,0.4264606833457947,0.9388620853424072,0.9388620853424072,0.0,150.22994995117188,190.0,75845.578125,0.0,2691.01025390625,1.0,278.1499938964844,282.9910888671875,300.3268127441406,305.2499084472656,293.1499938964844,293.1499938964844,278.1499938964844,35048.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434987664222717,1.0,0.0,0.0,3.7446517944335938,3.74467658996582,9.356559758089134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.10546875,0.0,1633.7413330078125,1895.4371337890625,0.0,2874.421142578125,0.9259766340255736,1.0,0.0,3.0,1.0,0.0
18014040,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9319255352020264,0.4225929975509643,0.3810538649559021,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.5525184869766235,0.4997867047786712,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.949589729309082,0.4444006383419037,0.311357170343399,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9396045207977296,0.4320530891418457,0.4098845422267914,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7739706039428711,0.2423503696918487,1.098918914794922,284.97442626953125,284.95001220703125,302.4602966308594,297.3213806152344,299.1479187011719,297.2861633300781,284.9750671386719,1.0,0.5923699140548706,0.4768885374069214,0.4768885374069214,1.0,1.0,-3.243341445922852,1.1622711420059204,2.0810704231262207,0.4264606833457947,0.9388620853424072,0.9388620853424072,0.0,150.22994995117188,190.0,75845.578125,0.0,2691.01025390625,1.0,278.1499938964844,282.9910888671875,300.3268127441406,305.2499084472656,293.1499938964844,293.1499938964844,278.1499938964844,35048.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434987664222717,1.0,0.0,0.0,3.7446517944335938,3.74467658996582,9.356559758089134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.10546875,0.0,1633.7413330078125,1895.4371337890625,0.0,2874.421142578125,0.9259766340255736,1.0,0.0,3.0,1.0,0.0
18014100,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9200701713562012,0.4226824343204498,0.3813180923461914,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.5520217418670654,0.5168673992156982,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9381715059280396,0.4448982179164886,0.3118427395820617,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.92815899848938,0.4327060282230377,0.4106876850128174,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7656064033508301,0.242445096373558,1.1002954244613647,284.9799194335937,284.95001220703125,302.4755859375,297.315673828125,299.14599609375,297.275634765625,284.98046875,1.0,0.5989203453063965,0.4763029217720032,0.4763029217720032,1.0,1.0,-3.267334222793579,1.1704777479171753,2.0968563556671143,0.4292694926261902,0.951837718486786,0.951837718486786,0.0,155.8935546875,190.0,76328.65625,0.0,2771.762939453125,1.0,278.1499938964844,282.98760986328125,300.3250732421875,305.2777709960937,293.1499938964844,293.1499938964844,278.1499938964844,34714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446879386901855,1.0,0.0,0.0,3.7714552879333496,3.7714803218841553,9.49098364344536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.42578125,0.0,1662.59619140625,1895.4371337890625,0.0,2885.54443359375,0.9317615628242492,1.0,0.0,3.0,1.0,0.0
18014160,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9020135402679444,0.422661542892456,0.3816584944725036,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9891994595527648,0.5511171817779541,0.5227574110031128,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.919117510318756,0.4452981650829315,0.3123946487903595,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9096812605857848,0.4332654476165771,0.4115826189517975,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7523993253707886,0.2424347102642059,1.1020296812057495,284.9742126464844,284.95001220703125,302.49072265625,297.309814453125,299.1399841308594,297.2625732421875,284.97320556640625,1.0,0.6053837537765503,0.4752038419246673,0.4752038419246673,1.0,1.0,-3.2793431282043457,1.1727837324142456,2.1065595149993896,0.4294891953468323,0.9572912454605104,0.9572912454605104,0.0,164.6893768310547,210.0,76622.578125,0.0,2845.3505859375,1.0,278.1499938964844,282.9749755859375,300.3217468261719,305.30181884765625,293.1499938964844,293.1499938964844,278.1499938964844,34690.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460716009140015,1.0,0.0,0.0,3.797345161437988,3.797370195388794,9.62173544394318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.6572265625,0.0,1693.164794921875,1895.4371337890625,0.0,2898.490966796875,0.9374442100524902,1.0,0.0,3.0,1.0,0.0
18014220,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.868695080280304,0.4223010838031769,0.3821708261966705,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9551095366477966,0.5512534379959106,0.5231157541275024,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8844022750854492,0.445816308259964,0.3133946061134338,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.876487135887146,0.4341242909431457,0.4132506251335144,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7271519303321838,0.2421789765357971,1.1049456596374512,284.9524841308594,284.95001220703125,302.5206298828125,297.2976989746094,299.1327819824219,297.246337890625,284.95220947265625,1.0,0.6175829172134399,0.4730056822299957,0.4730056822299957,1.0,1.0,-3.286522150039673,1.1706417798995972,2.115880489349365,0.4257475137710571,0.9501173496246338,0.9501173496246338,0.0,184.95069885253903,230.0,76723.0234375,0.0,2974.634521484375,1.0,278.1499938964844,282.95184326171875,300.3070983886719,305.3046875,293.1499938964844,293.1499938964844,278.1499938964844,35454.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480542302131653,1.0,0.0,0.0,3.8193438053131104,3.819369316101074,9.73353849076375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3017578125,0.0,1725.5845947265625,1895.4371337890625,0.0,2917.04931640625,0.9428311586380004,1.0,0.0,3.0,1.0,0.0
18014280,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.868695080280304,0.4223010838031769,0.3821708261966705,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9551095366477966,0.5512534379959106,0.5231157541275024,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8844022750854492,0.445816308259964,0.3133946061134338,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.876487135887146,0.4341242909431457,0.4132506251335144,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7271519303321838,0.2421789765357971,1.1049456596374512,284.9524841308594,284.95001220703125,302.5206298828125,297.2976989746094,299.1327819824219,297.246337890625,284.95220947265625,1.0,0.6175829172134399,0.4730056822299957,0.4730056822299957,1.0,1.0,-3.286522150039673,1.1706417798995972,2.115880489349365,0.4257475137710571,0.9501173496246338,0.9501173496246338,0.0,184.95069885253903,230.0,76723.0234375,0.0,2974.634521484375,1.0,278.1499938964844,282.95184326171875,300.3070983886719,305.3046875,293.1499938964844,293.1499938964844,278.1499938964844,35454.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480542302131653,1.0,0.0,0.0,3.8193438053131104,3.819369316101074,9.73353849076375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3017578125,0.0,1725.5845947265625,1895.4371337890625,0.0,2917.04931640625,0.9428311586380004,1.0,0.0,3.0,1.0,0.0
18014340,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.843612790107727,0.4218579232692718,0.3825197517871856,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9240959286689758,0.5527667999267578,0.525103747844696,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8586756587028503,0.446249783039093,0.3142757713794708,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8515472412109375,0.4348876774311065,0.4147582352161407,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7064866423606873,0.2418334633111953,1.10715651512146,284.948486328125,284.95001220703125,302.54998779296875,297.28497314453125,299.1307678222656,297.2387390136719,284.948486328125,1.0,0.6297088861465454,0.4708075225353241,0.4708075225353241,1.0,1.0,-3.2948644161224365,1.1689006090164185,2.1259636878967285,0.4220905303955078,0.9471392631530762,0.9471392631530762,0.0,205.12098693847656,248.0,76748.5078125,0.0,3106.001708984375,1.0,278.1499938964844,282.94488525390625,300.2903137207031,305.2891845703125,293.1499938964844,293.1499938964844,278.1499938964844,35789.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848987877368927,1.0,0.0,0.0,3.825803756713867,3.82582950592041,9.76649403128249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.74609375,0.0,1736.0430908203125,1895.4371337890625,0.0,2925.7919921875,0.9445509910583496,1.0,0.0,3.0,1.0,0.0
18014400,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.843612790107727,0.4218579232692718,0.3825197517871856,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9240959286689758,0.5527667999267578,0.525103747844696,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8586756587028503,0.446249783039093,0.3142757713794708,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8515472412109375,0.4348876774311065,0.4147582352161407,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7064866423606873,0.2418334633111953,1.10715651512146,284.948486328125,284.95001220703125,302.54998779296875,297.28497314453125,299.1307678222656,297.2387390136719,284.948486328125,1.0,0.6297088861465454,0.4708075225353241,0.4708075225353241,1.0,1.0,-3.2948644161224365,1.1689006090164185,2.1259636878967285,0.4220905303955078,0.9471392631530762,0.9471392631530762,0.0,205.12098693847656,248.0,76748.5078125,0.0,3106.001708984375,1.0,278.1499938964844,282.94488525390625,300.2903137207031,305.2891845703125,293.1499938964844,293.1499938964844,278.1499938964844,35789.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848987877368927,1.0,0.0,0.0,3.825803756713867,3.82582950592041,9.76649403128249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.74609375,0.0,1736.0430908203125,1895.4371337890625,0.0,2925.7919921875,0.9445509910583496,1.0,0.0,3.0,1.0,0.0
18014460,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.821394145488739,0.4194260835647583,0.3815508186817169,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8970731496810913,0.552518904209137,0.5261033773422241,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8360370397567749,0.4446152448654175,0.3140952587127685,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8295543789863586,0.4334881007671356,0.4147654175758362,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.684816837310791,0.2391730993986129,1.1017687320709229,284.93701171875,284.95001220703125,302.57879638671875,297.27362060546875,299.1176147460937,297.2135925292969,284.9366149902344,1.0,0.6402177810668945,0.469025194644928,0.469025194644928,1.0,1.0,-3.28823471069336,1.1621544361114502,2.126080274581909,0.4170022308826446,0.934751570224762,0.934751570224762,0.0,226.38023376464844,236.0,76418.3359375,0.0,3210.856689453125,1.0,278.1499938964844,282.9357604980469,300.274658203125,305.25909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36330.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492146730422974,1.0,0.0,0.0,3.816550970077514,3.8165767192840576,9.719309446154512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.029296875,0.0,1729.06494140625,1895.4371337890625,0.0,2927.91552734375,0.942739188671112,1.0,0.0,3.0,1.0,0.0
18014520,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.821394145488739,0.4194260835647583,0.3815508186817169,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8970731496810913,0.552518904209137,0.5261033773422241,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8360370397567749,0.4446152448654175,0.3140952587127685,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8295543789863586,0.4334881007671356,0.4147654175758362,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.684816837310791,0.2391730993986129,1.1017687320709229,284.93701171875,284.95001220703125,302.57879638671875,297.27362060546875,299.1176147460937,297.2135925292969,284.9366149902344,1.0,0.6402177810668945,0.469025194644928,0.469025194644928,1.0,1.0,-3.28823471069336,1.1621544361114502,2.126080274581909,0.4170022308826446,0.934751570224762,0.934751570224762,0.0,226.38023376464844,236.0,76418.3359375,0.0,3210.856689453125,1.0,278.1499938964844,282.9357604980469,300.274658203125,305.25909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36330.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492146730422974,1.0,0.0,0.0,3.816550970077514,3.8165767192840576,9.719309446154512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.029296875,0.0,1729.06494140625,1895.4371337890625,0.0,2927.91552734375,0.942739188671112,1.0,0.0,3.0,1.0,0.0
18014580,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8147847652435303,0.4180898368358612,0.3803605139255523,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8906309604644775,0.5533435940742493,0.5268867611885071,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8298644423484802,0.4440114200115204,0.3136846721172333,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8235266208648682,0.4330186247825622,0.4143544733524322,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6776303052902222,0.2373725771903991,1.0938613414764404,284.9346923828125,284.95001220703125,302.6069641113281,297.2654724121094,299.1122436523437,297.2012939453125,284.9347839355469,1.0,0.6413652300834656,0.4672428667545318,0.4672428667545318,1.0,1.0,-3.2772467136383057,1.1537511348724363,2.123495578765869,0.4108975529670715,0.9232318997383118,0.9232318997383118,0.0,232.3809509277344,224.0,75922.78125,0.0,3220.18310546875,1.0,278.1499938964844,282.9382629394531,300.2613220214844,305.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483439087867737,1.0,0.0,0.0,3.7892606258392334,3.789286136627197,9.580810456100153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.66796875,0.0,1699.27001953125,1895.4371337890625,0.0,2919.76171875,0.93694269657135,1.0,0.0,3.0,1.0,0.0
18014640,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8147847652435303,0.4180898368358612,0.3803605139255523,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8906309604644775,0.5533435940742493,0.5268867611885071,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8298644423484802,0.4440114200115204,0.3136846721172333,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8235266208648682,0.4330186247825622,0.4143544733524322,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6776303052902222,0.2373725771903991,1.0938613414764404,284.9346923828125,284.95001220703125,302.6069641113281,297.2654724121094,299.1122436523437,297.2012939453125,284.9347839355469,1.0,0.6413652300834656,0.4672428667545318,0.4672428667545318,1.0,1.0,-3.2772467136383057,1.1537511348724363,2.123495578765869,0.4108975529670715,0.9232318997383118,0.9232318997383118,0.0,232.3809509277344,224.0,75922.78125,0.0,3220.18310546875,1.0,278.1499938964844,282.9382629394531,300.2613220214844,305.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483439087867737,1.0,0.0,0.0,3.7892606258392334,3.789286136627197,9.580810456100153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.66796875,0.0,1699.27001953125,1895.4371337890625,0.0,2919.76171875,0.93694269657135,1.0,0.0,3.0,1.0,0.0
18014700,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8152734637260437,0.4176876246929168,0.3799096941947937,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8918789029121399,0.5540198087692261,0.5274230241775513,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8305754065513611,0.4439775049686432,0.3135881125926971,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.824263334274292,0.4330370128154754,0.4142754077911377,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6776432991027832,0.2367502748966217,1.0905742645263672,284.9369201660156,284.95001220703125,302.6208190917969,297.26251220703125,299.11163330078125,297.1984558105469,284.93707275390625,1.0,0.6401770114898682,0.4663516879081726,0.4663516879081726,1.0,1.0,-3.273184299468994,1.1501069068908691,2.123077392578125,0.4080652296543121,0.9201332330703736,0.9201332330703736,0.0,231.29991149902344,224.0,75709.140625,0.0,3205.1796875,1.0,278.1499938964844,282.9419250488281,300.2571105957031,305.1922607421875,293.1499938964844,293.1499938964844,278.1499938964844,36721.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477100133895874,1.0,0.0,0.0,3.775687456130981,3.775712728500366,9.512295946478844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.1533203125,0.0,1683.13134765625,1895.4371337890625,0.0,2913.826904296875,0.9339257478713988,1.0,0.0,3.0,1.0,0.0
18014760,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8170700669288635,0.4173741042613983,0.3795027434825897,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8946729898452759,0.5547893047332764,0.5280081033706665,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8325968384742737,0.444038838148117,0.3135294616222381,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8262969255447388,0.4331494569778442,0.4142447412014007,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6789147257804871,0.2362455278635025,1.087616801261902,284.9395446777344,284.95001220703125,302.6345520019531,297.26031494140625,299.1125793457031,297.1967163085937,284.9397277832031,1.0,0.6383383274078369,0.4657099843025207,0.4657099843025207,1.0,1.0,-3.269733190536499,1.1472413539886477,2.122491836547852,0.4058743119239807,0.918195366859436,0.918195366859436,0.0,228.81939697265625,212.0,75529.5703125,0.0,3183.741943359375,1.0,278.1499938964844,282.94561767578125,300.25439453125,305.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36664.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470718860626221,1.0,0.0,0.0,3.7638461589813232,3.763871431350708,9.452724611946904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.076171875,0.0,1668.6787109375,1895.4371337890625,0.0,2907.853515625,0.9312479496002196,1.0,0.0,3.0,1.0,0.0
18014820,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8231167197227478,0.4168815016746521,0.3787504732608795,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9032829403877258,0.5564929246902466,0.5292634963989258,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8392147421836853,0.4443143308162689,0.3134725093841553,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8328828811645508,0.4335305690765381,0.4142657518386841,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6839253902435303,0.2354631870985031,1.0823975801467896,284.9438781738281,284.95001220703125,302.6615295410156,297.2579650878906,299.1156921386719,297.1951599121094,284.9439697265625,1.0,0.6335151195526123,0.4644266068935394,0.4644266068935394,1.0,1.0,-3.26401686668396,1.142042875289917,2.121974229812622,0.4017532467842102,0.9158250689506532,0.9158250689506532,0.0,221.39259338378903,200.0,75237.1953125,0.0,3129.845947265625,1.0,278.1499938964844,282.9513244628906,300.2520751953125,305.1515808105469,293.1499938964844,293.1499938964844,278.1499938964844,36503.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458805680274963,1.0,0.0,0.0,3.744970798492432,3.744995832443237,9.358153079119802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.7158203125,0.0,1645.2811279296875,1895.4371337890625,0.0,2896.70361328125,0.926915407180786,1.0,0.0,3.0,1.0,0.0
18014880,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8231167197227478,0.4168815016746521,0.3787504732608795,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9032829403877258,0.5564929246902466,0.5292634963989258,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8392147421836853,0.4443143308162689,0.3134725093841553,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8328828811645508,0.4335305690765381,0.4142657518386841,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6839253902435303,0.2354631870985031,1.0823975801467896,284.9438781738281,284.95001220703125,302.6615295410156,297.2579650878906,299.1156921386719,297.1951599121094,284.9439697265625,1.0,0.6335151195526123,0.4644266068935394,0.4644266068935394,1.0,1.0,-3.26401686668396,1.142042875289917,2.121974229812622,0.4017532467842102,0.9158250689506532,0.9158250689506532,0.0,221.39259338378903,200.0,75237.1953125,0.0,3129.845947265625,1.0,278.1499938964844,282.9513244628906,300.2520751953125,305.1515808105469,293.1499938964844,293.1499938964844,278.1499938964844,36503.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458805680274963,1.0,0.0,0.0,3.744970798492432,3.744995832443237,9.358153079119802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.7158203125,0.0,1645.2811279296875,1895.4371337890625,0.0,2896.70361328125,0.926915407180786,1.0,0.0,3.0,1.0,0.0
18014940,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8318876624107361,0.416463166475296,0.378011018037796,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9161701798439026,0.5583723187446594,0.5306151509284973,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.848862886428833,0.4446958005428314,0.3134470582008362,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8424006104469299,0.4340195655822754,0.4143323302268982,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6917558312416077,0.2349191308021545,1.0779643058776855,284.9460754394531,284.95001220703125,302.6878662109375,297.2582092285156,299.1195983886719,297.1950988769531,284.94610595703125,1.0,0.6275953650474548,0.4631431996822357,0.4631431996822357,1.0,1.0,-3.259469985961914,1.137293577194214,2.1221764087677,0.3978126943111419,0.9142590761184692,0.9142590761184692,0.0,211.649154663086,188.0,75016.6875,0.0,3065.771240234375,1.0,278.1499938964844,282.9544372558594,300.2530822753906,305.1365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36372.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844883918762207,1.0,0.0,0.0,3.731688499450684,3.731713533401489,9.29189013731957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.4580078125,0.0,1628.8173828125,1895.4371337890625,0.0,2887.378173828125,0.923843264579773,1.0,0.0,3.0,1.0,0.0
18015000,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8318876624107361,0.416463166475296,0.378011018037796,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9161701798439026,0.5583723187446594,0.5306151509284973,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.848862886428833,0.4446958005428314,0.3134470582008362,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8424006104469299,0.4340195655822754,0.4143323302268982,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6917558312416077,0.2349191308021545,1.0779643058776855,284.9460754394531,284.95001220703125,302.6878662109375,297.2582092285156,299.1195983886719,297.1950988769531,284.94610595703125,1.0,0.6275953650474548,0.4631431996822357,0.4631431996822357,1.0,1.0,-3.259469985961914,1.137293577194214,2.1221764087677,0.3978126943111419,0.9142590761184692,0.9142590761184692,0.0,211.649154663086,188.0,75016.6875,0.0,3065.771240234375,1.0,278.1499938964844,282.9544372558594,300.2530822753906,305.1365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36372.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844883918762207,1.0,0.0,0.0,3.731688499450684,3.731713533401489,9.29189013731957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.4580078125,0.0,1628.8173828125,1895.4371337890625,0.0,2887.378173828125,0.923843264579773,1.0,0.0,3.0,1.0,0.0
18015060,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.839952290058136,0.4161625206470489,0.3774393498897552,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9284465312957764,0.5598549842834473,0.5316759347915649,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8578097820281982,0.4450169801712036,0.3134312033653259,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8511945009231567,0.4344191253185272,0.414385437965393,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6990553140640259,0.2345957159996032,1.0749151706695557,284.9468994140625,284.95001220703125,302.70751953125,297.260009765625,299.1226501464844,297.1954650878906,284.9469299316406,1.0,0.6227375864982605,0.4621679782867431,0.4621679782867431,1.0,1.0,-3.256436347961426,1.1338441371917725,2.1225922107696533,0.3948748111724853,0.9131639003753662,0.9131639003753662,0.0,203.51852416992188,188.0,74877.7265625,0.0,3014.061767578125,1.0,278.1499938964844,282.95587158203125,300.2553405761719,305.1289367675781,293.1499938964844,293.1499938964844,278.1499938964844,36306.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844205915927887,1.0,0.0,0.0,3.723725557327272,3.723750352859497,9.25227652714966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.0927734375,0.0,1619.0863037109375,1895.4371337890625,0.0,2881.034912109375,0.9220086932182312,1.0,0.0,3.0,1.0,0.0
18015120,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8427308797836304,0.4160699248313904,0.3772585988044739,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9326362013816832,0.5603273510932922,0.5320134162902832,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8608973026275635,0.4451221823692322,0.3134270906448364,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8542282581329346,0.4345482289791107,0.4144027829170227,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7015531659126282,0.2345024645328521,1.0739854574203491,284.94708251953125,284.95001220703125,302.713623046875,297.2608337402344,299.12359619140625,297.1955871582031,284.9471130371094,1.0,0.6211707592010498,0.4618600010871887,0.4618600010871887,1.0,1.0,-3.255522489547729,1.132771134376526,2.122751474380493,0.3939518928527832,0.9128263592720032,0.9128263592720032,0.0,200.890380859375,176.0,74836.84375,0.0,2997.510009765625,1.0,278.1499938964844,282.95623779296875,300.2562866210937,305.126953125,293.1499938964844,293.1499938964844,278.1499938964844,36288.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439936637878418,1.0,0.0,0.0,3.721413612365722,3.721438407897949,9.240791314368836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.5947265625,0.0,1616.2808837890625,1895.4371337890625,0.0,2879.0498046875,0.9214772582054138,1.0,0.0,3.0,1.0,0.0
18015180,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8558743000030518,0.4157037138938904,0.3765085637569427,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9514853358268738,0.5623180270195007,0.5334309935569763,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8754448294639587,0.4455916881561279,0.3134207129478454,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8685381412506104,0.4351063072681427,0.4144807159900665,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7130349278450012,0.2341730594635009,1.070334792137146,284.9475402832031,284.95001220703125,302.7388000488281,297.2656555175781,299.1275634765625,297.1963806152344,284.9475402832031,1.0,0.6144530773162842,0.4605768024921417,0.4605768024921417,1.0,1.0,-3.2520205974578857,1.1284157037734983,2.1236050128936768,0.3901289403438568,0.9114346504211426,0.9114346504211426,0.0,189.5711975097656,164.0,74684.390625,0.0,2927.242919921875,1.0,278.1499938964844,282.95733642578125,300.2614440917969,305.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,36236.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431675434112549,1.0,0.0,0.0,3.7130064964294434,3.713031053543091,9.199086434819036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.869140625,0.0,1606.206298828125,1895.4371337890625,0.0,2871.3232421875,0.9195544123649596,1.0,0.0,3.0,1.0,0.0
18015240,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8558743000030518,0.4157037138938904,0.3765085637569427,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9514853358268738,0.5623180270195007,0.5334309935569763,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8754448294639587,0.4455916881561279,0.3134207129478454,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8685381412506104,0.4351063072681427,0.4144807159900665,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7130349278450012,0.2341730594635009,1.070334792137146,284.9475402832031,284.95001220703125,302.7388000488281,297.2656555175781,299.1275634765625,297.1963806152344,284.9475402832031,1.0,0.6144530773162842,0.4605768024921417,0.4605768024921417,1.0,1.0,-3.2520205974578857,1.1284157037734983,2.1236050128936768,0.3901289403438568,0.9114346504211426,0.9114346504211426,0.0,189.5711975097656,164.0,74684.390625,0.0,2927.242919921875,1.0,278.1499938964844,282.95733642578125,300.2614440917969,305.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,36236.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431675434112549,1.0,0.0,0.0,3.7130064964294434,3.713031053543091,9.199086434819036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.869140625,0.0,1606.206298828125,1895.4371337890625,0.0,2871.3232421875,0.9195544123649596,1.0,0.0,3.0,1.0,0.0
18015300,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8634219169616699,0.4155299961566925,0.3761375844478607,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9613670110702516,0.5633201003074646,0.5341428518295288,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8837215900421143,0.4458418786525726,0.3134247362613678,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8767023682594299,0.435393363237381,0.414523184299469,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7190758585929871,0.2340311557054519,1.0685992240905762,284.9476928710937,284.95001220703125,302.7511291503906,297.2688293457031,299.1294860839844,297.19683837890625,284.9476928710937,1.0,0.6110302209854126,0.4599352180957794,0.4599352180957794,1.0,1.0,-3.250398874282837,1.1262866258621216,2.124112367630005,0.388215035200119,0.9107614159584044,0.9107614159584044,0.0,183.79934692382807,164.0,74615.4296875,0.0,2891.814453125,1.0,278.1499938964844,282.9577941894531,300.26470947265625,305.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,36218.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427627086639404,1.0,0.0,0.0,3.709245443344116,3.709270238876343,9.180459983326728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.4169921875,0.0,1601.747314453125,1895.4371337890625,0.0,2867.537841796875,0.9186978340148926,1.0,0.0,3.0,1.0,0.0
18015360,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8717288970947266,0.4153637588024139,0.3757708370685577,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9713600873947144,0.5643255710601807,0.5348559617996216,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8927438259124756,0.4461048543453216,0.3134356439113617,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8856249451637268,0.4356857538223266,0.4145683944225311,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7254126071929932,0.2339040786027908,1.066922664642334,284.9478759765625,284.95001220703125,302.7633361816406,297.2724609375,299.131591796875,297.1973571777344,284.9478759765625,1.0,0.6075738072395325,0.459357738494873,0.459357738494873,1.0,1.0,-3.248868703842163,1.124333381652832,2.124535322189331,0.3864532709121704,0.9101740121841432,0.9101740121841432,0.0,177.9669189453125,152.0,74553.7734375,0.0,2856.27294921875,1.0,278.1499938964844,282.9582214355469,300.2684936523437,305.119140625,293.1499938964844,293.1499938964844,278.1499938964844,36201.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423723578453064,1.0,0.0,0.0,3.705840587615967,3.7058651447296143,9.16361329927895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.3291015625,0.0,1597.71337890625,1895.4371337890625,0.0,2863.887939453125,0.917922854423523,1.0,0.0,3.0,1.0,0.0
18015420,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.890876054763794,0.4150501191616058,0.3750502467155456,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9910045266151428,0.5663432478904724,0.5362851023674011,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.913777470588684,0.4466650485992431,0.313477873802185,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9059772491455078,0.4362829029560089,0.4146668314933777,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7396153807640076,0.2336840480566024,1.0637112855911257,284.9481201171875,284.95001220703125,302.7872619628906,297.281005859375,299.1357421875,297.1983947753906,284.9481201171875,1.0,0.6005934476852417,0.4582027792930603,0.4582027792930603,1.0,1.0,-3.2460272312164307,1.1205214262008667,2.1255056858062744,0.3830078840255737,0.9090801477432252,0.9090801477432252,0.0,166.2045135498047,140.0,74442.3984375,0.0,2785.205322265625,1.0,278.1499938964844,282.9589538574219,300.2771911621094,305.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,36172.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415997624397278,1.0,0.0,0.0,3.6997628211975098,3.699787378311157,9.13358121579222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.548828125,0.0,1590.5511474609375,1895.4371337890625,0.0,2856.665283203125,0.9165409803390504,1.0,0.0,3.0,1.0,0.0
18015480,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.890876054763794,0.4150501191616058,0.3750502467155456,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9910045266151428,0.5663432478904724,0.5362851023674011,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.913777470588684,0.4466650485992431,0.313477873802185,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9059772491455078,0.4362829029560089,0.4146668314933777,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7396153807640076,0.2336840480566024,1.0637112855911257,284.9481201171875,284.95001220703125,302.7872619628906,297.281005859375,299.1357421875,297.1983947753906,284.9481201171875,1.0,0.6005934476852417,0.4582027792930603,0.4582027792930603,1.0,1.0,-3.2460272312164307,1.1205214262008667,2.1255056858062744,0.3830078840255737,0.9090801477432252,0.9090801477432252,0.0,166.2045135498047,140.0,74442.3984375,0.0,2785.205322265625,1.0,278.1499938964844,282.9589538574219,300.2771911621094,305.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,36172.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415997624397278,1.0,0.0,0.0,3.6997628211975098,3.699787378311157,9.13358121579222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.548828125,0.0,1590.5511474609375,1895.4371337890625,0.0,2856.665283203125,0.9165409803390504,1.0,0.0,3.0,1.0,0.0
