time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9083572030067444,0.4146736264228821,0.3744040131568908,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.5692444443702698,0.5250013470649719,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9345482587814332,0.4471829533576965,0.313590258359909,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9261547327041626,0.4368211328983307,0.4148432612419128,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7526546716690063,0.2334348857402801,1.06097674369812,284.939697265625,284.95001220703125,302.81060791015625,297.2911071777344,299.1407165527344,297.2026672363281,284.9389038085937,1.0,0.5926557183265686,0.4570478200912475,0.4570478200912475,1.0,1.0,-3.2287700176239014,1.1111118793487549,2.1176581382751465,0.377649575471878,0.9001325368881226,0.9001325368881226,0.0,156.46450805664062,128.0,74079.734375,0.0,2696.08349609375,1.0,278.1499938964844,282.9547119140625,300.2860717773437,305.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,36476.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406180143356323,1.0,0.0,0.0,3.685427665710449,3.6854519844055176,9.06293905700295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.52734375,0.0,1576.5411376953125,1895.4371337890625,0.0,2847.48974609375,0.9134273529052734,1.0,0.0,3.0,1.0,0.0
18015600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9083572030067444,0.4146736264228821,0.3744040131568908,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.5692444443702698,0.5250013470649719,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9345482587814332,0.4471829533576965,0.313590258359909,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9261547327041626,0.4368211328983307,0.4148432612419128,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7526546716690063,0.2334348857402801,1.06097674369812,284.939697265625,284.95001220703125,302.81060791015625,297.2911071777344,299.1407165527344,297.2026672363281,284.9389038085937,1.0,0.5926557183265686,0.4570478200912475,0.4570478200912475,1.0,1.0,-3.2287700176239014,1.1111118793487549,2.1176581382751465,0.377649575471878,0.9001325368881226,0.9001325368881226,0.0,156.46450805664062,128.0,74079.734375,0.0,2696.08349609375,1.0,278.1499938964844,282.9547119140625,300.2860717773437,305.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,36476.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406180143356323,1.0,0.0,0.0,3.685427665710449,3.6854519844055176,9.06293905700295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.52734375,0.0,1576.5411376953125,1895.4371337890625,0.0,2847.48974609375,0.9134273529052734,1.0,0.0,3.0,1.0,0.0
18015660,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9255819320678712,0.4141947329044342,0.3737257719039917,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.5754812359809875,0.4988467991352081,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9528571963310242,0.4476266801357269,0.3136984705924988,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9447165131568908,0.4372663199901581,0.4149972200393677,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7647582292556763,0.2331618964672088,1.0584027767181396,284.9302978515625,284.95001220703125,302.8333435058594,297.30255126953125,299.1537475585937,297.22149658203125,284.9300537109375,1.0,0.5829100012779236,0.4559263885021209,0.4559263885021209,1.0,1.0,-3.19373631477356,1.0949558019638062,2.098780632019043,0.3692788779735565,0.8830918073654175,0.8830918073654175,0.0,147.82925415039062,131.0,73275.0625,0.0,2578.671142578125,1.0,278.1499938964844,282.9576110839844,300.2923278808594,305.072021484375,293.1499938964844,293.1499938964844,278.45001220703125,37165.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385738730430603,1.0,0.0,0.0,3.64232873916626,3.642352819442749,8.852207429299597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.5009765625,0.0,1533.3497314453125,1895.4371337890625,0.0,2828.3935546875,0.9043062329292296,1.0,0.0,3.0,1.0,0.0
18015720,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9255819320678712,0.4141947329044342,0.3737257719039917,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.5754812359809875,0.4988467991352081,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9528571963310242,0.4476266801357269,0.3136984705924988,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9447165131568908,0.4372663199901581,0.4149972200393677,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7647582292556763,0.2331618964672088,1.0584027767181396,284.9302978515625,284.95001220703125,302.8333435058594,297.30255126953125,299.1537475585937,297.22149658203125,284.9300537109375,1.0,0.5829100012779236,0.4559263885021209,0.4559263885021209,1.0,1.0,-3.19373631477356,1.0949558019638062,2.098780632019043,0.3692788779735565,0.8830918073654175,0.8830918073654175,0.0,147.82925415039062,131.0,73275.0625,0.0,2578.671142578125,1.0,278.1499938964844,282.9576110839844,300.2923278808594,305.072021484375,293.1499938964844,293.1499938964844,278.45001220703125,37165.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385738730430603,1.0,0.0,0.0,3.64232873916626,3.642352819442749,8.852207429299597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.5009765625,0.0,1533.3497314453125,1895.4371337890625,0.0,2828.3935546875,0.9043062329292296,1.0,0.0,3.0,1.0,0.0
18015780,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.938154637813568,0.4144219160079956,0.3736089169979095,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.5842449069023132,0.4816555380821228,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9652063250541688,0.4487204849720001,0.3142128586769104,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9574469923973083,0.4382415413856506,0.4156098365783691,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7736334800720215,0.2333034574985504,1.0576883554458618,285.0029602050781,284.95001220703125,302.85546875,297.3150939941406,299.17706298828125,297.2547912597656,285.0004577636719,1.0,0.5774548649787903,0.4548049867153168,0.4548049867153168,1.0,1.0,-3.173392534255981,1.0844976902008057,2.088894844055176,0.3630477786064148,0.9653453826904296,0.9653453826904296,0.0,142.45716857910156,151.0,72399.8515625,0.0,2509.685546875,1.0,278.4429626464844,283.0532531738281,300.2929382324219,304.96026611328125,293.1499938964844,293.1499938964844,278.1499938964844,33375.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314869999885559,1.0,0.0,0.0,3.755794525146485,3.755819082260132,9.41232542572834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.3232421875,0.0,1633.8817138671875,1895.4371337890625,0.0,2762.29248046875,0.9268913865089417,1.0,0.0,3.0,1.0,0.0
18015840,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.938154637813568,0.4144219160079956,0.3736089169979095,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.5842449069023132,0.4816555380821228,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9652063250541688,0.4487204849720001,0.3142128586769104,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9574469923973083,0.4382415413856506,0.4156098365783691,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7736334800720215,0.2333034574985504,1.0576883554458618,285.0029602050781,284.95001220703125,302.85546875,297.3150939941406,299.17706298828125,297.2547912597656,285.0004577636719,1.0,0.5774548649787903,0.4548049867153168,0.4548049867153168,1.0,1.0,-3.173392534255981,1.0844976902008057,2.088894844055176,0.3630477786064148,0.9653453826904296,0.9653453826904296,0.0,142.45716857910156,151.0,72399.8515625,0.0,2509.685546875,1.0,278.4429626464844,283.0532531738281,300.2929382324219,304.96026611328125,293.1499938964844,293.1499938964844,278.1499938964844,33375.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314869999885559,1.0,0.0,0.0,3.755794525146485,3.755819082260132,9.41232542572834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.3232421875,0.0,1633.8817138671875,1895.4371337890625,0.0,2762.29248046875,0.9268913865089417,1.0,0.0,3.0,1.0,0.0
18015900,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.937533676624298,0.4140115082263946,0.3735285401344299,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.5878846645355225,0.4823814332485199,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9650022983551024,0.4488531947135925,0.3144892752170563,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9572150707244872,0.4383824169635772,0.4159520864486694,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7732869982719421,0.2332310676574707,1.0578795671463013,284.871337890625,284.95001220703125,302.8663024902344,297.3217163085937,299.1854858398437,297.2654113769531,284.8699645996094,1.0,0.5782862305641174,0.4542442858219147,0.4542442858219147,1.0,1.0,-3.175116062164306,1.0838624238967896,2.091253757476806,0.3617311120033264,0.8730759024620056,0.8730759024620056,0.0,142.69964599609375,151.0,73250.96875,0.0,2514.377685546875,1.0,278.1954650878906,282.9078369140625,300.34307861328125,305.18731689453125,293.1499938964844,293.1499938964844,278.1499938964844,37689.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360827565193176,1.0,0.0,0.0,3.7176997661590576,3.717724561691284,9.222356425198086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.634765625,0.0,1622.6778564453125,1895.4371337890625,0.0,2805.139404296875,0.9195203185081482,1.0,0.0,3.0,1.0,0.0
18015960,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.931918740272522,0.4135185182094574,0.3731180727481842,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.5904068946838379,0.4893874526023865,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9603090286254884,0.4489012956619262,0.3145553469657898,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9523528218269348,0.438443511724472,0.4160629212856293,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7694745659828186,0.233093574643135,1.0576119422912598,284.9125061035156,284.95001220703125,302.8769836425781,297.3285522460937,299.1906433105469,297.269287109375,284.91455078125,1.0,0.580787718296051,0.4538703262805938,0.4538703262805938,1.0,1.0,-3.182924270629883,1.0859636068344116,2.0969607830047607,0.3619543313980102,0.8805378675460815,0.8805378675460815,0.0,144.83740234375,171.0,73158.8671875,0.0,2541.224365234375,1.0,278.1572265625,282.9449768066406,300.3377380371094,305.1224060058594,293.1499938964844,293.1499938964844,278.45001220703125,38120.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365598320960999,1.0,0.0,0.0,3.651014089584351,3.651038408279419,8.894474490261928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.333984375,0.0,1550.1661376953125,1895.4371337890625,0.0,2809.591064453125,0.9075517654418944,1.0,0.0,3.0,1.0,0.0
18016020,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9151970744132996,0.4138084053993225,0.3733293712139129,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.5932438969612122,0.5130863189697266,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9448438286781312,0.4501125812530517,0.3153778314590454,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.936385989189148,0.4394673705101013,0.417053610086441,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.757844865322113,0.2332702279090881,1.059061884880066,285.02911376953125,284.95001220703125,302.8978881835937,297.3426513671875,299.1972351074219,297.2694702148437,285.0282592773437,1.0,0.5899525880813599,0.4531224370002746,0.4531224370002746,1.0,1.0,-3.215573310852051,1.0967326164245603,2.1188406944274902,0.3652212917804718,0.9948821663856506,0.9948821663856506,0.0,152.54444885253906,189.0,73239.9921875,0.0,2648.03466796875,1.0,278.4432983398437,283.0647277832031,300.3309020996094,305.0364685058594,293.1499938964844,293.1499938964844,278.1499938964844,32766.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311104774475098,1.0,0.0,0.0,3.78921127319336,3.789236068725586,9.580561481925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.8056640625,0.0,1668.5167236328125,1895.4371337890625,0.0,2758.785400390625,0.9342091083526612,1.0,0.0,3.0,1.0,0.0
18016080,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9151970744132996,0.4138084053993225,0.3733293712139129,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.5932438969612122,0.5130863189697266,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9448438286781312,0.4501125812530517,0.3153778314590454,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.936385989189148,0.4394673705101013,0.417053610086441,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.757844865322113,0.2332702279090881,1.059061884880066,285.02911376953125,284.95001220703125,302.8978881835937,297.3426513671875,299.1972351074219,297.2694702148437,285.0282592773437,1.0,0.5899525880813599,0.4531224370002746,0.4531224370002746,1.0,1.0,-3.215573310852051,1.0967326164245603,2.1188406944274902,0.3652212917804718,0.9948821663856506,0.9948821663856506,0.0,152.54444885253906,189.0,73239.9921875,0.0,2648.03466796875,1.0,278.4432983398437,283.0647277832031,300.3309020996094,305.0364685058594,293.1499938964844,293.1499938964844,278.1499938964844,32766.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311104774475098,1.0,0.0,0.0,3.78921127319336,3.789236068725586,9.580561481925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.8056640625,0.0,1668.5167236328125,1895.4371337890625,0.0,2758.785400390625,0.9342091083526612,1.0,0.0,3.0,1.0,0.0
18016140,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.894583523273468,0.4129138588905334,0.3731989860534668,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.5912801623344421,0.5467939376831055,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9226686954498292,0.4503799080848694,0.3160435259342193,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9142764806747437,0.4396605491638183,0.4178525805473327,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7427487969398499,0.2328879982233047,1.059960961341858,284.9237670898437,284.95001220703125,302.9181823730469,297.35723876953125,299.1854248046875,297.2410888671875,284.9261169433594,1.0,0.6023253202438354,0.4523745477199554,0.4523745477199554,1.0,1.0,-3.258784294128418,1.111460566520691,2.1473238468170166,0.3703651428222656,0.9159255623817444,0.9159255623817444,0.0,163.9309844970703,207.0,74886.28125,0.0,2799.12255859375,1.0,278.15625,282.9288635253906,300.3805236816406,305.2687072753906,293.1499938964844,293.1499938964844,278.1499938964844,36901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390038013458252,1.0,0.0,0.0,3.7489230632781982,3.748948097229004,9.37791583055514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.08984375,0.0,1652.9644775390625,1895.4371337890625,0.0,2832.4091796875,0.9283048510551452,1.0,0.0,3.0,1.0,0.0
18016200,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.894583523273468,0.4129138588905334,0.3731989860534668,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.5912801623344421,0.5467939376831055,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9226686954498292,0.4503799080848694,0.3160435259342193,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9142764806747437,0.4396605491638183,0.4178525805473327,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7427487969398499,0.2328879982233047,1.059960961341858,284.9237670898437,284.95001220703125,302.9181823730469,297.35723876953125,299.1854248046875,297.2410888671875,284.9261169433594,1.0,0.6023253202438354,0.4523745477199554,0.4523745477199554,1.0,1.0,-3.258784294128418,1.111460566520691,2.1473238468170166,0.3703651428222656,0.9159255623817444,0.9159255623817444,0.0,163.9309844970703,207.0,74886.28125,0.0,2799.12255859375,1.0,278.15625,282.9288635253906,300.3805236816406,305.2687072753906,293.1499938964844,293.1499938964844,278.1499938964844,36901.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390038013458252,1.0,0.0,0.0,3.7489230632781982,3.748948097229004,9.37791583055514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.08984375,0.0,1652.9644775390625,1895.4371337890625,0.0,2832.4091796875,0.9283048510551452,1.0,0.0,3.0,1.0,0.0
18016260,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.869447648525238,0.4123475551605224,0.373168021440506,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9839138388633728,0.588222861289978,0.5584166646003723,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.895639181137085,0.4507428109645843,0.3166728019714355,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8882984519004822,0.4398698806762695,0.4185896515846252,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7239089012145996,0.2324190139770507,1.0607069730758667,284.9407043457031,284.95001220703125,302.93475341796875,297.3696594238281,299.166748046875,297.212646484375,284.9403686523437,1.0,0.6128589510917664,0.4507203102111816,0.4507203102111816,1.0,1.0,-3.27474331855774,1.1135530471801758,2.1611902713775635,0.3696495294570923,0.9208039045333862,0.9208039045333862,0.0,179.2134552001953,207.0,75122.6875,0.0,2918.2763671875,1.0,278.1504211425781,282.9364624023437,300.3774719238281,305.2685546875,293.1499938964844,293.1499938964844,278.1499938964844,36176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396732211112976,1.0,0.0,0.0,3.751713275909424,3.7517383098602295,9.391881121700862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.59375,0.0,1650.6617431640625,1895.4371337890625,0.0,2838.66259765625,0.9281587600708008,1.0,0.0,3.0,1.0,0.0
18016320,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8646637201309204,0.4122318923473358,0.373185247182846,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9790177941322328,0.5879883766174316,0.5581637620925903,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8906923532485962,0.4508083462715149,0.3168103992938995,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8833920955657959,0.4399003088474273,0.4187455177307129,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7201980948448181,0.2323143929243087,1.060852289199829,284.94061279296875,284.95001220703125,302.9378662109375,297.3720397949219,299.1642761230469,297.20928955078125,284.9406433105469,1.0,0.6146990060806274,0.4504052400588989,0.4504052400588989,1.0,1.0,-3.2752201557159424,1.1129672527313232,2.162252902984619,0.3688986003398895,0.9197536706924438,0.9197536706924438,0.0,182.41456604003903,225.0,75100.421875,0.0,2936.98046875,1.0,278.1502685546875,282.9369506835937,300.37811279296875,305.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,36228.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839695394039154,1.0,0.0,0.0,3.7496399879455566,3.7496650218963614,9.381503218719444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.1552734375,0.0,1648.63330078125,1895.4371337890625,0.0,2838.869384765625,0.9277104735374452,1.0,0.0,3.0,1.0,0.0
18016380,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.839841365814209,0.4115348756313324,0.373281180858612,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9497365355491638,0.5878350734710693,0.5581990480422974,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8646716475486755,0.4512693583965301,0.3176803588867187,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8576998114585876,0.4401048123836517,0.4196972250938415,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6986067891120911,0.2316727936267852,1.0615966320037842,284.946044921875,284.95001220703125,302.9569702148437,297.3868408203125,299.1543884277344,297.1968078613281,284.9462585449219,1.0,0.6258571147918701,0.44843590259552,0.44843590259552,1.0,1.0,-3.2788004875183105,1.1094781160354614,2.1693224906921387,0.3646876215934753,0.9193788170814514,0.9193788170814514,0.0,201.9010467529297,243.0,75028.7578125,0.0,3053.3720703125,1.0,278.1500244140625,282.9422302246094,300.3863220214844,305.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,36184.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393456935882568,1.0,0.0,0.0,3.741732120513916,3.741756916046143,9.34197373680945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.0634765625,0.0,1639.0552978515625,1895.4371337890625,0.0,2835.602294921875,0.9259705543518066,1.0,0.0,3.0,1.0,0.0
18016440,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.839841365814209,0.4115348756313324,0.373281180858612,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9497365355491638,0.5878350734710693,0.5581990480422974,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8646716475486755,0.4512693583965301,0.3176803588867187,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8576998114585876,0.4401048123836517,0.4196972250938415,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6986067891120911,0.2316727936267852,1.0615966320037842,284.946044921875,284.95001220703125,302.9569702148437,297.3868408203125,299.1543884277344,297.1968078613281,284.9462585449219,1.0,0.6258571147918701,0.44843590259552,0.44843590259552,1.0,1.0,-3.2788004875183105,1.1094781160354614,2.1693224906921387,0.3646876215934753,0.9193788170814514,0.9193788170814514,0.0,201.9010467529297,243.0,75028.7578125,0.0,3053.3720703125,1.0,278.1500244140625,282.9422302246094,300.3863220214844,305.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,36184.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393456935882568,1.0,0.0,0.0,3.741732120513916,3.741756916046143,9.34197373680945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.0634765625,0.0,1639.0552978515625,1895.4371337890625,0.0,2835.602294921875,0.9259705543518066,1.0,0.0,3.0,1.0,0.0
18016500,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8298664093017578,0.4111951887607574,0.3733253479003906,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9364458918571472,0.5882330536842346,0.5588228702545166,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8542189002037048,0.4515224695205688,0.3181232511997223,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8474104404449463,0.4402115046977997,0.4201640784740448,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6892141699790955,0.2313612550497055,1.0619375705718994,284.947998046875,284.95001220703125,302.9662780761719,297.3941955566406,299.1513366699219,297.19366455078125,284.9481506347656,1.0,0.6312875151634216,0.4474512636661529,0.4474512636661529,1.0,1.0,-3.2811081409454346,1.1079142093658447,2.17319393157959,0.362659603357315,0.9199393391609192,0.9199393391609192,0.0,211.33541870117188,243.0,75019.234375,0.0,3111.212890625,1.0,278.1500244140625,282.9434814453125,300.3925476074219,305.2727966308594,293.1499938964844,293.1499938964844,278.1499938964844,36120.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390753269195557,1.0,0.0,0.0,3.740342378616333,3.740367412567138,9.335036565971676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.716796875,0.0,1636.947998046875,1895.4371337890625,0.0,2833.0771484375,0.925617814064026,1.0,0.0,3.0,1.0,0.0
18016560,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8208326697349548,0.4108641445636749,0.3733722865581512,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9241691827774048,0.5887259244918823,0.5595811605453491,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8449512720108032,0.4517834186553955,0.318569928407669,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8382773995399475,0.4403249323368072,0.420632004737854,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6806821823120117,0.2310530543327331,1.0622793436050415,284.94976806640625,284.95001220703125,302.9754638671875,297.4014587402344,299.1499328613281,297.19122314453125,284.9499206542969,1.0,0.6366590261459351,0.4467744529247284,0.4467744529247284,1.0,1.0,-3.283585786819458,1.1071200370788574,2.1764657497406006,0.3613705039024353,0.9209375977516174,0.9209375977516174,0.0,220.68972778320312,231.0,75030.6953125,0.0,3169.05712890625,1.0,278.1499938964844,282.9444580078125,300.3993225097656,305.2793884277344,293.1499938964844,293.1499938964844,278.1499938964844,36050.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388217687606812,1.0,0.0,0.0,3.740193128585816,3.740218162536621,9.3342919171846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.9853515625,0.0,1636.2364501953125,1895.4371337890625,0.0,2830.708740234375,0.9255400896072388,1.0,0.0,3.0,1.0,0.0
18016620,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.816214382648468,0.4102621674537658,0.3729887902736664,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9188997149467468,0.5898760557174683,0.560776948928833,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8408724665641785,0.4523490667343139,0.3190854489803314,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8341200351715088,0.4405908584594726,0.4210506975650787,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6762149333953857,0.2304765731096267,1.060496807098389,284.9488220214844,284.95001220703125,302.99334716796875,297.4156188964844,299.1478271484375,297.1878662109375,284.9487609863281,1.0,0.6384790539741516,0.4454208612442016,0.4454208612442016,1.0,1.0,-3.2835495471954346,1.1037205457687378,2.1798291206359863,0.3582024872303009,0.9199920892715454,0.9199920892715454,0.0,225.35760498046875,219.0,74980.265625,0.0,3195.153076171875,1.0,278.1499938964844,282.9432067871094,300.4131164550781,305.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383185863494873,1.0,0.0,0.0,3.73881721496582,3.738842248916626,9.327424663752026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.4892578125,0.0,1634.69482421875,1895.4371337890625,0.0,2826.009765625,0.9252035617828368,1.0,0.0,3.0,1.0,0.0
18016680,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.816214382648468,0.4102621674537658,0.3729887902736664,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9188997149467468,0.5898760557174683,0.560776948928833,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8408724665641785,0.4523490667343139,0.3190854489803314,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8341200351715088,0.4405908584594726,0.4210506975650787,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6762149333953857,0.2304765731096267,1.060496807098389,284.9488220214844,284.95001220703125,302.99334716796875,297.4156188964844,299.1478271484375,297.1878662109375,284.9487609863281,1.0,0.6384790539741516,0.4454208612442016,0.4454208612442016,1.0,1.0,-3.2835495471954346,1.1037205457687378,2.1798291206359863,0.3582024872303009,0.9199920892715454,0.9199920892715454,0.0,225.35760498046875,219.0,74980.265625,0.0,3195.153076171875,1.0,278.1499938964844,282.9432067871094,300.4131164550781,305.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383185863494873,1.0,0.0,0.0,3.73881721496582,3.738842248916626,9.327424663752026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.4892578125,0.0,1634.69482421875,1895.4371337890625,0.0,2826.009765625,0.9252035617828368,1.0,0.0,3.0,1.0,0.0
18016740,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8186232447624207,0.409776896238327,0.3724178373813629,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9234532713890076,0.5911760926246643,0.5618457198143005,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8440638184547424,0.4530104398727417,0.3194396495819092,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8370736241340637,0.4409418404102325,0.421241819858551,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6781931519508362,0.2300141602754593,1.0577340126037598,284.9476013183594,284.95001220703125,303.0106201171875,297.4291381835937,299.1463928222656,297.1861877441406,284.9475402832031,1.0,0.6363570094108582,0.4440672397613525,0.4440672397613525,1.0,1.0,-3.2814834117889404,1.0995479822158811,2.1819355487823486,0.3546553254127502,0.9178738594055176,0.9178738594055176,0.0,222.2649841308593,207.0,74878.8515625,0.0,3173.29443359375,1.0,278.1499938964844,282.9427795410156,300.4260559082031,305.29888916015625,293.1499938964844,293.1499938964844,278.1499938964844,36126.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376876711845398,1.0,0.0,0.0,3.734048128128052,3.7340729236602783,9.303644219471608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.330078125,0.0,1629.6727294921875,1895.4371337890625,0.0,2820.118896484375,0.9241811633110046,1.0,0.0,3.0,1.0,0.0
18016800,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8186232447624207,0.409776896238327,0.3724178373813629,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9234532713890076,0.5911760926246643,0.5618457198143005,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8440638184547424,0.4530104398727417,0.3194396495819092,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8370736241340637,0.4409418404102325,0.421241819858551,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6781931519508362,0.2300141602754593,1.0577340126037598,284.9476013183594,284.95001220703125,303.0106201171875,297.4291381835937,299.1463928222656,297.1861877441406,284.9475402832031,1.0,0.6363570094108582,0.4440672397613525,0.4440672397613525,1.0,1.0,-3.2814834117889404,1.0995479822158811,2.1819355487823486,0.3546553254127502,0.9178738594055176,0.9178738594055176,0.0,222.2649841308593,207.0,74878.8515625,0.0,3173.29443359375,1.0,278.1499938964844,282.9427795410156,300.4260559082031,305.29888916015625,293.1499938964844,293.1499938964844,278.1499938964844,36126.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376876711845398,1.0,0.0,0.0,3.734048128128052,3.7340729236602783,9.303644219471608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.330078125,0.0,1629.6727294921875,1895.4371337890625,0.0,2820.118896484375,0.9241811633110046,1.0,0.0,3.0,1.0,0.0
18016860,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8250176906585693,0.409389317035675,0.3717858493328094,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9337067008018494,0.592551589012146,0.562838613986969,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8515481948852539,0.4537677764892578,0.3197417557239532,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8441934585571289,0.44136843085289,0.4213455319404602,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6839425563812256,0.2296651303768158,1.0547218322753906,284.9472961425781,284.95001220703125,303.0272827148437,297.4417724609375,299.1459045410156,297.1855773925781,284.9472961425781,1.0,0.6320073008537292,0.4428502321243286,0.4428502321243286,1.0,1.0,-3.278783798217773,1.095459222793579,2.1833245754241943,0.3513318300247192,0.9159303903579712,0.9159303903579712,0.0,215.0455322265625,195.0,74765.859375,0.0,3126.97900390625,1.0,278.1499938964844,282.9434509277344,300.43829345703125,305.3041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36161.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369803428649902,1.0,0.0,0.0,3.727841854095459,3.7278666496276855,9.272743000110496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.060546875,0.0,1622.7454833984375,1895.4371337890625,0.0,2813.515869140625,0.9228185415267944,1.0,0.0,3.0,1.0,0.0
18016920,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8250176906585693,0.409389317035675,0.3717858493328094,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9337067008018494,0.592551589012146,0.562838613986969,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8515481948852539,0.4537677764892578,0.3197417557239532,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8441934585571289,0.44136843085289,0.4213455319404602,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6839425563812256,0.2296651303768158,1.0547218322753906,284.9472961425781,284.95001220703125,303.0272827148437,297.4417724609375,299.1459045410156,297.1855773925781,284.9472961425781,1.0,0.6320073008537292,0.4428502321243286,0.4428502321243286,1.0,1.0,-3.278783798217773,1.095459222793579,2.1833245754241943,0.3513318300247192,0.9159303903579712,0.9159303903579712,0.0,215.0455322265625,195.0,74765.859375,0.0,3126.97900390625,1.0,278.1499938964844,282.9434509277344,300.43829345703125,305.3041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36161.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369803428649902,1.0,0.0,0.0,3.727841854095459,3.7278666496276855,9.272743000110496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.060546875,0.0,1622.7454833984375,1895.4371337890625,0.0,2813.515869140625,0.9228185415267944,1.0,0.0,3.0,1.0,0.0
18016980,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8340030908584595,0.4090671241283417,0.3711404502391815,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9474292993545532,0.5939552783966064,0.5637850165367126,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8620597124099731,0.4545993506908417,0.3200381398200989,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.854229211807251,0.4418469071388244,0.4214209318161011,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6922153234481812,0.2294035702943802,1.0517363548278809,284.9473876953125,284.95001220703125,303.0433349609375,297.45330810546875,299.1455993652344,297.185546875,284.9473571777344,1.0,0.6265385746955872,0.4416332244873047,0.4416332244873047,1.0,1.0,-3.2760021686553955,1.091343641281128,2.184658527374268,0.3480013310909271,0.9142014980316162,0.9142014980316162,0.0,205.7533416748047,183.0,74650.8671875,0.0,3068.97265625,1.0,278.1499938964844,282.9444580078125,300.4498291015625,305.3086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36173.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362807631492615,1.0,0.0,0.0,3.72131609916687,3.7213406562805176,9.24030700844014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.333984375,0.0,1615.2938232421875,1895.4371337890625,0.0,2806.98681640625,0.9213660955429076,1.0,0.0,3.0,1.0,0.0
18017040,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8340030908584595,0.4090671241283417,0.3711404502391815,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9474292993545532,0.5939552783966064,0.5637850165367126,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8620597124099731,0.4545993506908417,0.3200381398200989,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.854229211807251,0.4418469071388244,0.4214209318161011,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6922153234481812,0.2294035702943802,1.0517363548278809,284.9473876953125,284.95001220703125,303.0433349609375,297.45330810546875,299.1455993652344,297.185546875,284.9473571777344,1.0,0.6265385746955872,0.4416332244873047,0.4416332244873047,1.0,1.0,-3.2760021686553955,1.091343641281128,2.184658527374268,0.3480013310909271,0.9142014980316162,0.9142014980316162,0.0,205.7533416748047,183.0,74650.8671875,0.0,3068.97265625,1.0,278.1499938964844,282.9444580078125,300.4498291015625,305.3086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36173.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362807631492615,1.0,0.0,0.0,3.72131609916687,3.7213406562805176,9.24030700844014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.333984375,0.0,1615.2938232421875,1895.4371337890625,0.0,2806.98681640625,0.9213660955429076,1.0,0.0,3.0,1.0,0.0
18017100,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8394430875778198,0.408925861120224,0.3708175420761108,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9552446603775024,0.5946587920188904,0.5642414689064026,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8684256672859192,0.4550398588180542,0.3201893866062164,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8603239059448242,0.4421016275882721,0.4214539527893066,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6972205638885498,0.2293027341365814,1.0502877235412598,284.94744873046875,284.95001220703125,303.0511474609375,297.4585876464844,299.1454467773437,297.1856689453125,284.94744873046875,1.0,0.6235171556472778,0.4410247206687927,0.4410247206687927,1.0,1.0,-3.274643421173096,1.0892953872680664,2.1853480339050293,0.3463383316993713,0.9134019613265992,0.9134019613265992,0.0,200.577865600586,183.0,74593.703125,0.0,3037.115478515625,1.0,278.1499938964844,282.9449768066406,300.45513916015625,305.3103942871094,293.1499938964844,293.1499938964844,278.1499938964844,36174.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359408378601074,1.0,0.0,0.0,3.7180495262146,3.718074321746826,9.224091854775908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.39453125,0.0,1611.534912109375,1895.4371337890625,0.0,2803.815185546875,0.9206352829933168,1.0,0.0,3.0,1.0,0.0
18017160,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.845497190952301,0.408794492483139,0.3704963326454162,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9634294509887696,0.5953590869903564,0.5646876692771912,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8754844069480896,0.4554933905601501,0.3203441500663757,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8670998215675354,0.4423635900020599,0.4214862287044525,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7027304768562317,0.2292178571224212,1.0488756895065308,284.9476318359375,284.95001220703125,303.05877685546875,297.4635009765625,299.1456298828125,297.1858215332031,284.9476318359375,1.0,0.6203792691230774,0.4405174255371094,0.4405174255371094,1.0,1.0,-3.273322343826294,1.087499499320984,2.1858227252960205,0.3449181616306305,0.9127359986305236,0.9127359986305236,0.0,195.19337463378903,171.0,74541.3125,0.0,3004.195556640625,1.0,278.1499938964844,282.9455871582031,300.4601135253906,305.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,36170.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356173634529114,1.0,0.0,0.0,3.7149603366851807,3.714984893798828,9.208770279656164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.1396484375,0.0,1607.9442138671875,1895.4371337890625,0.0,2800.797119140625,0.9199413061141968,1.0,0.0,3.0,1.0,0.0
18017220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8595629334449768,0.4085521996021271,0.3698598742485046,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9802520871162416,0.5967437028884888,0.5655525922775269,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8916582465171814,0.4564290940761566,0.3206639587879181,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8827126622200012,0.4429015219211578,0.4215508103370666,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7149361968040466,0.2290842533111572,1.0461533069610596,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,299.1460266113281,297.1861572265625,284.9478759765625,1.0,0.6138790845870972,0.4395028352737427,0.4395028352737427,1.0,1.0,-3.2707841396331787,1.0839738845825195,2.186810255050659,0.3421172797679901,0.911475658416748,0.911475658416748,0.0,184.0475311279297,159.0,74440.3125,0.0,2936.55615234375,1.0,278.1499938964844,282.9466552734375,300.4691162109375,305.3148498535156,293.1499938964844,293.1499938964844,278.1499938964844,36159.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350377678871155,1.0,0.0,0.0,3.709128618240357,3.709153175354004,9.179880748888536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.0458984375,0.0,1601.1632080078125,1895.4371337890625,0.0,2795.39013671875,0.9186274409294128,1.0,0.0,3.0,1.0,0.0
18017280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8595629334449768,0.4085521996021271,0.3698598742485046,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9802520871162416,0.5967437028884888,0.5655525922775269,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8916582465171814,0.4564290940761566,0.3206639587879181,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8827126622200012,0.4429015219211578,0.4215508103370666,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7149361968040466,0.2290842533111572,1.0461533069610596,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,299.1460266113281,297.1861572265625,284.9478759765625,1.0,0.6138790845870972,0.4395028352737427,0.4395028352737427,1.0,1.0,-3.2707841396331787,1.0839738845825195,2.186810255050659,0.3421172797679901,0.911475658416748,0.911475658416748,0.0,184.0475311279297,159.0,74440.3125,0.0,2936.55615234375,1.0,278.1499938964844,282.9466552734375,300.4691162109375,305.3148498535156,293.1499938964844,293.1499938964844,278.1499938964844,36159.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350377678871155,1.0,0.0,0.0,3.709128618240357,3.709153175354004,9.179880748888536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.0458984375,0.0,1601.1632080078125,1895.4371337890625,0.0,2795.39013671875,0.9186274409294128,1.0,0.0,3.0,1.0,0.0
18017340,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.876617968082428,0.4083285927772522,0.3692319989204407,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.996794581413269,0.5981097221374512,0.5663864612579346,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9110608100891112,0.4573928415775299,0.3209971785545349,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9012529253959656,0.4434502720832824,0.4216168522834778,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7281001806259155,0.2289885729551315,1.043561577796936,284.9478454589844,284.95001220703125,303.087890625,297.47900390625,299.1461181640625,297.1865234375,284.94781494140625,1.0,0.6071637272834778,0.438488245010376,0.438488245010376,1.0,1.0,-3.2681374549865723,1.080404281616211,2.1877331733703613,0.3392980098724365,0.9100534319877625,0.9100534319877625,0.0,172.61465454101562,147.0,74335.3671875,0.0,2867.416748046875,1.0,278.1499938964844,282.9473876953125,300.4764099121094,305.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36158.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345388174057007,1.0,0.0,0.0,3.7033612728118896,3.703385829925537,9.151355584435804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.8017578125,0.0,1594.5504150390625,1895.4371337890625,0.0,2790.73681640625,0.9173315167427064,1.0,0.0,3.0,1.0,0.0
