time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.876617968082428,0.4083285927772522,0.3692319989204407,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.996794581413269,0.5981097221374512,0.5663864612579346,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9110608100891112,0.4573928415775299,0.3209971785545349,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9012529253959656,0.4434502720832824,0.4216168522834778,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7281001806259155,0.2289885729551315,1.043561577796936,284.9478454589844,284.95001220703125,303.087890625,297.47900390625,299.1461181640625,297.1865234375,284.94781494140625,1.0,0.6071637272834778,0.438488245010376,0.438488245010376,1.0,1.0,-3.2681374549865723,1.080404281616211,2.1877331733703613,0.3392980098724365,0.9100534319877625,0.9100534319877625,0.0,172.61465454101562,147.0,74335.3671875,0.0,2867.416748046875,1.0,278.1499938964844,282.9473876953125,300.4764099121094,305.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36158.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345388174057007,1.0,0.0,0.0,3.7033612728118896,3.703385829925537,9.151355584435804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.8017578125,0.0,1594.5504150390625,1895.4371337890625,0.0,2790.73681640625,0.9173315167427064,1.0,0.0,3.0,1.0,0.0
18017460,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8892226219177246,0.4080262184143066,0.3687229752540588,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.6006962656974792,0.5497812032699585,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9267181158065796,0.4581962525844574,0.3213649690151214,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9156129956245422,0.4438661634922027,0.4217525422573089,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7374669909477234,0.228848248720169,1.04165780544281,284.9369506835937,284.95001220703125,303.1004333496094,297.4835510253906,299.1475830078125,297.1916809082031,284.9363708496094,1.0,0.5996596217155457,0.4375005662441253,0.4375005662441253,1.0,1.0,-3.247192859649658,1.07005774974823,2.1771352291107178,0.3340799510478973,0.8980819582939148,0.8980819582939148,0.0,164.44529724121094,147.0,73877.0546875,0.0,2777.29443359375,1.0,278.1499938964844,282.9427490234375,300.4795227050781,305.29901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36619.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338328003883362,1.0,0.0,0.0,3.6841959953308105,3.684220314025879,9.056882390723332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.2177734375,0.0,1576.2254638671875,1895.4371337890625,0.0,2784.153076171875,0.9132371544837952,1.0,0.0,3.0,1.0,0.0
18017520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8901486992835999,0.4079930484294891,0.3686772286891937,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.6010948419570923,0.5480466485023499,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9278956651687622,0.4582601487636566,0.3213964700698852,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.916728377342224,0.4438960254192352,0.4217634201049804,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7381564974784851,0.2288330793380737,1.0415008068084717,284.9359130859375,284.95001220703125,303.1015014648437,297.4838562011719,299.1481018066406,297.19287109375,284.935302734375,1.0,0.5989038348197937,0.437414675951004,0.437414675951004,1.0,1.0,-3.24422574043274,1.0687294006347656,2.1754963397979736,0.3334687352180481,0.8965587615966797,0.8965587615966797,0.0,163.8129119873047,135.0,73810.1640625,0.0,2768.269775390625,1.0,278.1499938964844,282.9426574707031,300.4794616699219,305.2954406738281,293.1499938964844,293.1499938964844,278.45001220703125,36681.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337165117263794,1.0,0.0,0.0,3.680915594100952,3.680939912796021,9.040761028700216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.7734375,0.0,1572.9818115234375,1895.4371337890625,0.0,2783.0693359375,0.9125465154647828,1.0,0.0,3.0,1.0,0.0
18017580,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9055488705635072,0.408200591802597,0.3684593439102173,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.6078317761421204,0.5211247801780701,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.946732759475708,0.4596107900142669,0.3220283687114715,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9351677894592284,0.4447449445724487,0.4221628904342651,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.749677836894989,0.2289515882730484,1.0402337312698364,284.99639892578125,284.95001220703125,303.1145324707031,297.4864807128906,299.1618957519531,297.2183837890625,284.9931335449219,1.0,0.5892276167869568,0.4363411068916321,0.4363411068916321,1.0,1.0,-3.2109739780426025,1.0536051988601685,2.1573686599731445,0.3258968591690063,0.9707782864570618,0.9707782864570618,0.0,154.71678161621094,123.0,72645.078125,0.0,2650.917236328125,1.0,278.4432678222656,283.031005859375,300.4681091308594,305.1651306152344,293.1499938964844,293.1499938964844,278.1499938964844,33556.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827526330947876,1.0,0.0,0.0,3.7877309322357178,3.787755727767944,9.573076340529951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.5966796875,0.0,1672.8975830078125,1895.4371337890625,0.0,2725.43017578125,0.9341611862182616,1.0,0.0,3.0,1.0,0.0
18017640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9055488705635072,0.408200591802597,0.3684593439102173,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.6078317761421204,0.5211247801780701,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.946732759475708,0.4596107900142669,0.3220283687114715,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9351677894592284,0.4447449445724487,0.4221628904342651,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.749677836894989,0.2289515882730484,1.0402337312698364,284.99639892578125,284.95001220703125,303.1145324707031,297.4864807128906,299.1618957519531,297.2183837890625,284.9931335449219,1.0,0.5892276167869568,0.4363411068916321,0.4363411068916321,1.0,1.0,-3.2109739780426025,1.0536051988601685,2.1573686599731445,0.3258968591690063,0.9707782864570618,0.9707782864570618,0.0,154.71678161621094,123.0,72645.078125,0.0,2650.917236328125,1.0,278.4432678222656,283.031005859375,300.4681091308594,305.1651306152344,293.1499938964844,293.1499938964844,278.1499938964844,33556.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827526330947876,1.0,0.0,0.0,3.7877309322357178,3.787755727767944,9.573076340529951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.5966796875,0.0,1672.8975830078125,1895.4371337890625,0.0,2725.43017578125,0.9341611862182616,1.0,0.0,3.0,1.0,0.0
18017700,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9148575067520142,0.4077274203300476,0.3681898117065429,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6117875576019287,0.5065167546272278,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.956844925880432,0.4597918093204498,0.322241336107254,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9454532265663148,0.4447583556175232,0.4222519397735595,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7564224600791931,0.2288333177566528,1.0395036935806274,284.8497314453125,284.95001220703125,303.1208190917969,297.48687744140625,299.1683654785156,297.23101806640625,284.84722900390625,1.0,0.5839738249778748,0.4358043074607849,0.4358043074607849,1.0,1.0,-3.1925766468048096,1.0453851222991943,2.1471915245056152,0.3218822479248047,0.8639249801635742,0.8639249801635742,0.0,149.93634033203125,123.0,73098.578125,0.0,2588.173095703125,1.0,278.19488525390625,282.8768310546875,300.5086975097656,305.3666381835937,293.1499938964844,293.1499938964844,278.1499938964844,38486.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320173025131226,1.0,0.0,0.0,3.734287023544312,3.734312295913696,9.30483508909674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.87109375,0.0,1648.0172119140625,1895.4371337890625,0.0,2767.232666015625,0.9234210848808287,1.0,0.0,3.0,1.0,0.0
18017760,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9245830774307252,0.4071622490882873,0.367503672838211,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6161466836929321,0.4919034838676452,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9664903283119202,0.4598854482173919,0.3221718668937683,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.955476462841034,0.4446727335453033,0.4220070838928222,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.763369083404541,0.2286587655544281,1.0379726886749268,284.8847351074219,284.95001220703125,303.1269836425781,297.48663330078125,299.1766052246094,297.244384765625,284.8858947753906,1.0,0.5784080624580383,0.4356133043766022,0.4356133043766022,1.0,1.0,-3.1719655990600586,1.037152647972107,2.134812831878662,0.3183153867721557,0.8588866591453552,0.8588866591453552,0.0,145.17955017089844,143.0,72346.0078125,0.0,2521.917724609375,1.0,278.1571655273437,282.9183654785156,300.49102783203125,305.2527770996094,293.1499938964844,293.1499938964844,278.45001220703125,39685.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317609429359436,1.0,0.0,0.0,3.6304714679718018,3.630496025085449,8.794665973255178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.470703125,0.0,1538.98193359375,1895.4371337890625,0.0,2764.84423828125,0.9039521217346193,1.0,0.0,3.0,1.0,0.0
18017820,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9274014830589294,0.4074402451515198,0.3674005270004272,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6251267194747925,0.4879387021064758,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9698116183280944,0.4613162279129028,0.3229157626628876,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.958654522895813,0.4455519616603851,0.4225362241268158,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7655237913131714,0.2289761155843734,1.038375973701477,284.99273681640625,284.95001220703125,303.1387939453125,297.4841003417969,299.20123291015625,297.2783508300781,284.9920654296875,1.0,0.5782665610313416,0.4352312684059143,0.4352312684059143,1.0,1.0,-3.1690261363983154,1.0351512432098389,2.133874893188477,0.316289335489273,0.9457420110702516,0.9457420110702516,0.0,143.98202514648438,163.0,71628.5703125,0.0,2509.781494140625,1.0,278.4429016113281,283.0428771972656,300.46173095703125,305.0819396972656,293.1499938964844,293.1499938964844,278.1499938964844,34044.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823961079120636,1.0,0.0,0.0,3.7220964431762695,3.722120761871338,9.24418316117226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.73828125,0.0,1599.9503173828125,1895.4371337890625,0.0,2692.304443359375,0.9198648929595948,1.0,0.0,3.0,1.0,0.0
18017880,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9274014830589294,0.4074402451515198,0.3674005270004272,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6251267194747925,0.4879387021064758,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9698116183280944,0.4613162279129028,0.3229157626628876,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.958654522895813,0.4455519616603851,0.4225362241268158,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7655237913131714,0.2289761155843734,1.038375973701477,284.99273681640625,284.95001220703125,303.1387939453125,297.4841003417969,299.20123291015625,297.2783508300781,284.9920654296875,1.0,0.5782665610313416,0.4352312684059143,0.4352312684059143,1.0,1.0,-3.1690261363983154,1.0351512432098389,2.133874893188477,0.316289335489273,0.9457420110702516,0.9457420110702516,0.0,143.98202514648438,163.0,71628.5703125,0.0,2509.781494140625,1.0,278.4429016113281,283.0428771972656,300.46173095703125,305.0819396972656,293.1499938964844,293.1499938964844,278.1499938964844,34044.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823961079120636,1.0,0.0,0.0,3.7220964431762695,3.722120761871338,9.24418316117226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.73828125,0.0,1599.9503173828125,1895.4371337890625,0.0,2692.304443359375,0.9198648929595948,1.0,0.0,3.0,1.0,0.0
18017940,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.914851725101471,0.4068017303943634,0.3672263622283935,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.6293615698814392,0.505199670791626,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9592093229293824,0.4619759619235992,0.323656290769577,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9471099972724916,0.4458028674125671,0.423127681016922,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7571283578872681,0.2289778739213943,1.0397696495056152,284.9230651855469,284.95001220703125,303.1499938964844,297.4786682128906,299.20751953125,297.2820129394531,284.9248046875,1.0,0.5850688219070435,0.4348492324352264,0.4348492324352264,1.0,1.0,-3.192826986312866,1.0430816411972046,2.149745225906372,0.3187414407730102,0.8778619170188904,0.8778619170188904,0.0,149.54776000976562,183.0,72615.0546875,0.0,2586.630126953125,1.0,278.1572570800781,282.9474792480469,300.4923095703125,305.24365234375,293.1499938964844,293.1499938964844,278.45001220703125,37872.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299078941345215,1.0,0.0,0.0,3.622582912445069,3.6226069927215576,8.756488227845693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.142578125,0.0,1516.78466796875,1895.4371337890625,0.0,2747.58837890625,0.9011543393135072,1.0,0.0,3.0,1.0,0.0
18018000,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.914851725101471,0.4068017303943634,0.3672263622283935,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.6293615698814392,0.505199670791626,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9592093229293824,0.4619759619235992,0.323656290769577,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9471099972724916,0.4458028674125671,0.423127681016922,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7571283578872681,0.2289778739213943,1.0397696495056152,284.9230651855469,284.95001220703125,303.1499938964844,297.4786682128906,299.20751953125,297.2820129394531,284.9248046875,1.0,0.5850688219070435,0.4348492324352264,0.4348492324352264,1.0,1.0,-3.192826986312866,1.0430816411972046,2.149745225906372,0.3187414407730102,0.8778619170188904,0.8778619170188904,0.0,149.54776000976562,183.0,72615.0546875,0.0,2586.630126953125,1.0,278.1572570800781,282.9474792480469,300.4923095703125,305.24365234375,293.1499938964844,293.1499938964844,278.45001220703125,37872.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299078941345215,1.0,0.0,0.0,3.622582912445069,3.6226069927215576,8.756488227845693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.142578125,0.0,1516.78466796875,1895.4371337890625,0.0,2747.58837890625,0.9011543393135072,1.0,0.0,3.0,1.0,0.0
18018060,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9049258828163148,0.4111694991588592,0.3703673779964447,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.6352778077125549,0.5248420834541321,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9496119022369384,0.4676575362682342,0.3269868493080139,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9368908405303956,0.4510348439216614,0.4272055923938751,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7519559264183044,0.2338611632585525,1.0576040744781494,285.05419921875,284.95001220703125,303.1603088378906,297.4705505371094,299.23321533203125,297.3143920898437,285.0543518066406,1.0,0.5976466536521912,0.4339091777801513,0.4339091777801513,1.0,1.0,-3.250532388687134,1.0622211694717407,2.1883111000061035,0.3245928287506103,1.0,1.0,0.0,157.3682098388672,203.0,73222.484375,0.0,2745.960205078125,1.0,278.4431457519531,283.0729675292969,300.4677429199219,305.16851806640625,293.1499938964844,293.1499938964844,278.1499938964844,32240.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262225985527039,1.0,0.0,0.0,3.780609130859375,3.7806336879730233,9.537111509416718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.4365234375,0.0,1654.251220703125,1895.4371337890625,0.0,2713.310546875,0.9319323897361756,1.0,0.0,3.0,1.0,0.0
18018120,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9049258828163148,0.4111694991588592,0.3703673779964447,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.6352778077125549,0.5248420834541321,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9496119022369384,0.4676575362682342,0.3269868493080139,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9368908405303956,0.4510348439216614,0.4272055923938751,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7519559264183044,0.2338611632585525,1.0576040744781494,285.05419921875,284.95001220703125,303.1603088378906,297.4705505371094,299.23321533203125,297.3143920898437,285.0543518066406,1.0,0.5976466536521912,0.4339091777801513,0.4339091777801513,1.0,1.0,-3.250532388687134,1.0622211694717407,2.1883111000061035,0.3245928287506103,1.0,1.0,0.0,157.3682098388672,203.0,73222.484375,0.0,2745.960205078125,1.0,278.4431457519531,283.0729675292969,300.4677429199219,305.16851806640625,293.1499938964844,293.1499938964844,278.1499938964844,32240.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262225985527039,1.0,0.0,0.0,3.780609130859375,3.7806336879730233,9.537111509416718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.4365234375,0.0,1654.251220703125,1895.4371337890625,0.0,2713.310546875,0.9319323897361756,1.0,0.0,3.0,1.0,0.0
18018180,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8877036571502686,0.4122514724731445,0.37236288189888,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.635827362537384,0.5579855442047119,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.930489420890808,0.4702593088150024,0.3295782208442688,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9176303148269652,0.4534930288791656,0.4305146336555481,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7410219311714172,0.2364812046289444,1.073651671409607,284.9434509277344,284.95001220703125,303.1694641113281,297.4602966308594,299.2301025390625,297.3041381835937,284.94561767578125,1.0,0.6139929294586182,0.4329690933227539,0.4329690933227539,1.0,1.0,-3.3191771507263184,1.0851746797561646,2.2340023517608643,0.3323471248149872,0.944829285144806,0.944829285144806,0.0,169.9235076904297,221.0,75610.9609375,0.0,2960.7724609375,1.0,278.1561584472656,282.9195861816406,300.4976501464844,305.4312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35589.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369194269180298,1.0,0.0,0.0,3.793113231658936,3.79313850402832,9.600302064427524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.341796875,0.0,1695.1033935546875,1895.4371337890625,0.0,2812.947021484375,0.937274932861328,1.0,0.0,3.0,1.0,0.0
18018240,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8877036571502686,0.4122514724731445,0.37236288189888,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.635827362537384,0.5579855442047119,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.930489420890808,0.4702593088150024,0.3295782208442688,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9176303148269652,0.4534930288791656,0.4305146336555481,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7410219311714172,0.2364812046289444,1.073651671409607,284.9434509277344,284.95001220703125,303.1694641113281,297.4602966308594,299.2301025390625,297.3041381835937,284.94561767578125,1.0,0.6139929294586182,0.4329690933227539,0.4329690933227539,1.0,1.0,-3.3191771507263184,1.0851746797561646,2.2340023517608643,0.3323471248149872,0.944829285144806,0.944829285144806,0.0,169.9235076904297,221.0,75610.9609375,0.0,2960.7724609375,1.0,278.1561584472656,282.9195861816406,300.4976501464844,305.4312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35589.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369194269180298,1.0,0.0,0.0,3.793113231658936,3.79313850402832,9.600302064427524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.341796875,0.0,1695.1033935546875,1895.4371337890625,0.0,2812.947021484375,0.937274932861328,1.0,0.0,3.0,1.0,0.0
18018300,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8774320483207703,0.4125585854053497,0.3728477954864502,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.6342018842697144,0.5781078934669495,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9186928272247314,0.4712217152118683,0.3304359912872314,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9064353704452516,0.4543761909008026,0.4316138625144958,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7340434193611145,0.237315759062767,1.0789836645126345,284.9637756347656,284.95001220703125,303.1736145019531,297.45440673828125,299.2215576171875,297.2890625,284.96533203125,1.0,0.6226155757904053,0.4324990510940552,0.4324990510940552,1.0,1.0,-3.3527276515960693,1.0962995290756226,2.2564282417297363,0.3360565602779388,0.960304081439972,0.960304081439972,0.0,177.50669860839844,221.0,76249.2578125,0.0,3077.075439453125,1.0,278.1511535644531,282.927001953125,300.4811096191406,305.4381408691406,293.1499938964844,293.1499938964844,278.1499938964844,35044.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389082551002502,1.0,0.0,0.0,3.815185546875,3.815211057662964,9.712356359159455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.130859375,0.0,1717.35400390625,1895.4371337890625,0.0,2831.516357421875,0.9418762922286988,1.0,0.0,3.0,1.0,0.0
18018360,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8668610453605652,0.412845253944397,0.3733690679073334,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6316786408424377,0.5987441539764404,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9067775011062622,0.4721283316612243,0.3312821388244629,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8955402374267578,0.4551869630813598,0.4326774477958679,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7265865206718445,0.2379776090383529,1.083608627319336,284.9764709472656,284.95001220703125,303.177490234375,297.447998046875,299.2074890136719,297.27081298828125,284.977294921875,1.0,0.6313134431838989,0.4312934279441833,0.4312934279441833,1.0,1.0,-3.384198904037476,1.1047818660736084,2.279417037963867,0.337707370519638,0.9763244390487672,0.9763244390487672,0.0,185.84616088867188,239.0,76847.1640625,0.0,3196.9794921875,1.0,278.1502380371094,282.92840576171875,300.4706420898437,305.4617614746094,293.1499938964844,293.1499938964844,278.1499938964844,34646.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408851623535156,1.0,0.0,0.0,3.844058036804199,3.844083786010742,9.859913916443477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.1708984375,0.0,1749.3095703125,1895.4371337890625,0.0,2849.986572265625,0.948087751865387,1.0,0.0,3.0,1.0,0.0
18018420,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8383875489234924,0.4129539430141449,0.3744467496871948,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9692518711090088,0.6284118294715881,0.596808910369873,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8758909106254578,0.4734684228897095,0.3329756259918213,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8653029799461365,0.4563379883766174,0.4347926080226898,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7034808397293091,0.2387307435274124,1.092035174369812,284.95819091796875,284.95001220703125,303.1844482421875,297.4338073730469,299.1820068359375,297.2447204589844,284.9576416015625,1.0,0.645585298538208,0.4288821518421173,0.4288821518421173,1.0,1.0,-3.399532079696656,1.1038936376571655,2.29563856124878,0.3341814875602722,0.9757440686225892,0.9757440686225892,0.0,209.3221130371093,257.0,77204.7421875,0.0,3366.46142578125,1.0,278.1500244140625,282.9045715332031,300.4502258300781,305.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,35111.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441725373268127,1.0,0.0,0.0,3.881894826889038,3.8819210529327393,1.005497097139596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.13671875,0.0,1799.7220458984375,1895.4371337890625,0.0,2880.722900390625,0.956697165966034,1.0,0.0,3.0,1.0,0.0
18018480,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8383875489234924,0.4129539430141449,0.3744467496871948,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9692518711090088,0.6284118294715881,0.596808910369873,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8758909106254578,0.4734684228897095,0.3329756259918213,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8653029799461365,0.4563379883766174,0.4347926080226898,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7034808397293091,0.2387307435274124,1.092035174369812,284.95819091796875,284.95001220703125,303.1844482421875,297.4338073730469,299.1820068359375,297.2447204589844,284.9576416015625,1.0,0.645585298538208,0.4288821518421173,0.4288821518421173,1.0,1.0,-3.399532079696656,1.1038936376571655,2.29563856124878,0.3341814875602722,0.9757440686225892,0.9757440686225892,0.0,209.3221130371093,257.0,77204.7421875,0.0,3366.46142578125,1.0,278.1500244140625,282.9045715332031,300.4502258300781,305.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,35111.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441725373268127,1.0,0.0,0.0,3.881894826889038,3.8819210529327393,1.005497097139596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.13671875,0.0,1799.7220458984375,1895.4371337890625,0.0,2880.722900390625,0.956697165966034,1.0,0.0,3.0,1.0,0.0
18018540,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8180622458457947,0.4128245115280151,0.3751411437988281,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.941644549369812,0.6276645064353943,0.5964913368225098,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8539363741874695,0.4745504260063171,0.3343594372272491,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8439882397651672,0.4572208523750305,0.4364839494228363,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.684975266456604,0.2391533404588699,1.098095417022705,284.94989013671875,284.95001220703125,303.1903991699219,297.41778564453125,299.1651306152344,297.23248291015625,284.94976806640625,1.0,0.6582180857658386,0.4264708459377289,0.4264708459377289,1.0,1.0,-3.411221981048584,1.1016381978988647,2.3095836639404297,0.3294180333614349,0.971895396709442,0.971895396709442,0.0,230.6593780517578,260.0,77326.1171875,0.0,3517.6611328125,1.0,278.1499938964844,282.8941650390625,300.4276123046875,305.46734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35589.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459592461585999,1.0,0.0,0.0,3.8959243297576895,3.89595079421997,1.0127780569746392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.255859375,0.0,1821.0941162109373,1895.4371337890625,0.0,2897.439453125,0.9602031111717224,1.0,0.0,3.0,1.0,0.0
18018600,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8180622458457947,0.4128245115280151,0.3751411437988281,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.941644549369812,0.6276645064353943,0.5964913368225098,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8539363741874695,0.4745504260063171,0.3343594372272491,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8439882397651672,0.4572208523750305,0.4364839494228363,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.684975266456604,0.2391533404588699,1.098095417022705,284.94989013671875,284.95001220703125,303.1903991699219,297.41778564453125,299.1651306152344,297.23248291015625,284.94976806640625,1.0,0.6582180857658386,0.4264708459377289,0.4264708459377289,1.0,1.0,-3.411221981048584,1.1016381978988647,2.3095836639404297,0.3294180333614349,0.971895396709442,0.971895396709442,0.0,230.6593780517578,260.0,77326.1171875,0.0,3517.6611328125,1.0,278.1499938964844,282.8941650390625,300.4276123046875,305.46734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35589.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459592461585999,1.0,0.0,0.0,3.8959243297576895,3.89595079421997,1.0127780569746392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.255859375,0.0,1821.0941162109373,1895.4371337890625,0.0,2897.439453125,0.9602031111717224,1.0,0.0,3.0,1.0,0.0
18018660,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8069062232971191,0.4126898944377899,0.3754881024360657,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.92626953125,0.6277428269386292,0.5968949198722839,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8430531024932861,0.4755993783473968,0.3354547023773193,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8333634734153748,0.4580483436584472,0.4377650320529938,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6753845810890198,0.2394735366106033,1.1019741296768188,284.9476318359375,284.95001220703125,303.19537353515625,297.4001159667969,299.1543884277344,297.224609375,284.9476318359375,1.0,0.6656584143638611,0.4249207675457001,0.4249207675457001,1.0,1.0,-3.419652223587036,1.100396752357483,2.319255352020264,0.3264581561088562,0.9693182706832886,0.9693182706832886,0.0,243.679931640625,248.0,77371.1875,0.0,3613.6845703125,1.0,278.1499938964844,282.8899230957031,300.4063415527344,305.44921875,293.1499938964844,293.1499938964844,278.1499938964844,35843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471258282661438,1.0,0.0,0.0,3.901460647583008,3.901487350463867,1.0156586540688297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.94140625,0.0,1830.0911865234373,1895.4371337890625,0.0,2908.358154296875,0.9616340398788452,1.0,0.0,3.0,1.0,0.0
18018720,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8069062232971191,0.4126898944377899,0.3754881024360657,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.92626953125,0.6277428269386292,0.5968949198722839,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8430531024932861,0.4755993783473968,0.3354547023773193,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8333634734153748,0.4580483436584472,0.4377650320529938,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6753845810890198,0.2394735366106033,1.1019741296768188,284.9476318359375,284.95001220703125,303.19537353515625,297.4001159667969,299.1543884277344,297.224609375,284.9476318359375,1.0,0.6656584143638611,0.4249207675457001,0.4249207675457001,1.0,1.0,-3.419652223587036,1.100396752357483,2.319255352020264,0.3264581561088562,0.9693182706832886,0.9693182706832886,0.0,243.679931640625,248.0,77371.1875,0.0,3613.6845703125,1.0,278.1499938964844,282.8899230957031,300.4063415527344,305.44921875,293.1499938964844,293.1499938964844,278.1499938964844,35843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471258282661438,1.0,0.0,0.0,3.901460647583008,3.901487350463867,1.0156586540688297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.94140625,0.0,1830.0911865234373,1895.4371337890625,0.0,2908.358154296875,0.9616340398788452,1.0,0.0,3.0,1.0,0.0
18018780,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8058719038963318,0.4126304984092712,0.3754568099975586,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9251577258110046,0.6281558275222778,0.5972630381584167,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8426850438117981,0.476691871881485,0.3362342715263366,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8328977823257446,0.4589011669158935,0.4385998547077179,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6748580932617188,0.2398030161857605,1.103620171546936,284.9458312988281,284.95001220703125,303.1994323730469,297.380859375,299.1447448730469,297.218994140625,284.94580078125,1.0,0.666440486907959,0.4233706891536712,0.4233706891536712,1.0,1.0,-3.423983097076416,1.0977164506912231,2.3262667655944824,0.3229868710041046,0.965864598751068,0.965864598751068,0.0,245.0163116455078,236.0,77316.1484375,0.0,3631.917724609375,1.0,278.1499938964844,282.8871765136719,300.3851928710937,305.42578125,293.1499938964844,293.1499938964844,278.1499938964844,36020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479595184326172,1.0,0.0,0.0,3.900890350341797,3.900916814804077,1.0153617040487006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.97265625,0.0,1830.7857666015625,1895.4371337890625,0.0,2916.1630859375,0.961616277694702,1.0,0.0,3.0,1.0,0.0
18018840,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8058719038963318,0.4126304984092712,0.3754568099975586,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9251577258110046,0.6281558275222778,0.5972630381584167,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8426850438117981,0.476691871881485,0.3362342715263366,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8328977823257446,0.4589011669158935,0.4385998547077179,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6748580932617188,0.2398030161857605,1.103620171546936,284.9458312988281,284.95001220703125,303.1994323730469,297.380859375,299.1447448730469,297.218994140625,284.94580078125,1.0,0.666440486907959,0.4233706891536712,0.4233706891536712,1.0,1.0,-3.423983097076416,1.0977164506912231,2.3262667655944824,0.3229868710041046,0.965864598751068,0.965864598751068,0.0,245.0163116455078,236.0,77316.1484375,0.0,3631.917724609375,1.0,278.1499938964844,282.8871765136719,300.3851928710937,305.42578125,293.1499938964844,293.1499938964844,278.1499938964844,36020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479595184326172,1.0,0.0,0.0,3.900890350341797,3.900916814804077,1.0153617040487006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.97265625,0.0,1830.7857666015625,1895.4371337890625,0.0,2916.1630859375,0.961616277694702,1.0,0.0,3.0,1.0,0.0
18018900,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8077347874641418,0.4126418530941009,0.3753750622272491,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.927791714668274,0.6284149885177612,0.5974085330963135,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8448366522789001,0.4772664904594421,0.3365634977817535,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8349276781082153,0.4593517482280731,0.4389304220676422,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6766356229782104,0.2399985343217849,1.1040455102920532,284.9454345703125,284.95001220703125,303.2011413574219,297.3706970214844,299.1402282714844,297.2168884277344,284.9454345703125,1.0,0.6654530763626099,0.4225956201553345,0.4225956201553345,1.0,1.0,-3.425365924835205,1.0960863828659058,2.3292794227600098,0.3211144804954529,0.9641159176826476,0.9641159176826476,0.0,242.92970275878903,236.0,77263.625,0.0,3623.05615234375,1.0,278.1499938964844,282.8866577148437,300.37432861328125,305.4117126464844,293.1499938964844,293.1499938964844,278.1499938964844,36083.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482666015625,1.0,0.0,0.0,3.8986196517944336,3.898646116256714,1.0141799293705844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.0,0.0,1828.4251708984373,1895.4371337890625,0.0,2919.037841796875,0.9611489176750184,1.0,0.0,3.0,1.0,0.0
18018960,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8104603290557861,0.4126739799976349,0.3752763867378235,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.931641697883606,0.6286877393722534,0.5975326299667358,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8479052782058716,0.4778558015823364,0.3368750512599945,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8378387689590454,0.4598158895969391,0.4392355978488922,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6792132258415222,0.2402135729789734,1.1043750047683716,284.945556640625,284.95001220703125,303.20263671875,297.36016845703125,299.13653564453125,297.2151184082031,284.9455871582031,1.0,0.6639508008956909,0.4219808578491211,0.4219808578491211,1.0,1.0,-3.42653489112854,1.0947867631912231,2.3317482471466064,0.3196176588535309,0.96269690990448,0.96269690990448,0.0,239.8589324951172,224.0,77210.6875,0.0,3607.91455078125,1.0,278.1499938964844,282.8866882324219,300.3633117675781,305.3971252441406,293.1499938964844,293.1499938964844,278.1499938964844,36121.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485429286956787,1.0,0.0,0.0,3.89589262008667,3.89591908454895,1.0127615723831696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.931640625,0.0,1825.3033447265625,1895.4371337890625,0.0,2921.625244140625,0.9605653285980223,1.0,0.0,3.0,1.0,0.0
18019020,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8178102970123291,0.4127867221832275,0.3750514686107635,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.942122519016266,0.6292543411254883,0.5977281332015991,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8563072681427002,0.4790661931037903,0.3374644517898559,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8458250761032104,0.4607757925987243,0.4397990703582763,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6863039135932922,0.240694910287857,1.1048985719680786,284.9461364746094,284.95001220703125,303.2049865722656,297.3381652832031,299.12957763671875,297.21240234375,284.9461669921875,1.0,0.6598789095878601,0.4207513332366943,0.4207513332366943,1.0,1.0,-3.428516864776612,1.0921053886413574,2.336411476135254,0.3166186213493347,0.9603621363639832,0.9603621363639832,0.0,231.6724548339844,212.0,77098.15625,0.0,3564.776123046875,1.0,278.1499938964844,282.8869934082031,300.3408203125,305.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,36156.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490557670593262,1.0,0.0,0.0,3.889946460723877,3.889972925186157,1.0096724736285978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.8623046875,0.0,1818.111083984375,1895.4371337890625,0.0,2926.427490234375,0.95925372838974,1.0,0.0,3.0,1.0,0.0
18019080,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8178102970123291,0.4127867221832275,0.3750514686107635,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.942122519016266,0.6292543411254883,0.5977281332015991,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8563072681427002,0.4790661931037903,0.3374644517898559,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8458250761032104,0.4607757925987243,0.4397990703582763,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6863039135932922,0.240694910287857,1.1048985719680786,284.9461364746094,284.95001220703125,303.2049865722656,297.3381652832031,299.12957763671875,297.21240234375,284.9461669921875,1.0,0.6598789095878601,0.4207513332366943,0.4207513332366943,1.0,1.0,-3.428516864776612,1.0921053886413574,2.336411476135254,0.3166186213493347,0.9603621363639832,0.9603621363639832,0.0,231.6724548339844,212.0,77098.15625,0.0,3564.776123046875,1.0,278.1499938964844,282.8869934082031,300.3408203125,305.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,36156.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490557670593262,1.0,0.0,0.0,3.889946460723877,3.889972925186157,1.0096724736285978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.8623046875,0.0,1818.111083984375,1895.4371337890625,0.0,2926.427490234375,0.95925372838974,1.0,0.0,3.0,1.0,0.0
18019140,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8271489143371582,0.4129588603973388,0.3748172223567962,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9551848769187928,0.6297929883003235,0.5978462100028992,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8673040270805359,0.4802694916725158,0.3380096554756164,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8563228845596313,0.4617781043052673,0.4403349459171295,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6955072283744812,0.2412274181842804,1.1053558588027954,284.94659423828125,284.95001220703125,303.2065734863281,297.3149719238281,299.1228332519531,297.2103881835937,284.9466247558594,1.0,0.6548957824707031,0.4195218086242676,0.4195218086242676,1.0,1.0,-3.430227518081665,1.089314103126526,2.3409132957458496,0.3135702311992645,0.9583081603050232,0.9583081603050232,0.0,221.76661682128903,200.0,76978.6484375,0.0,3510.873779296875,1.0,278.1499938964844,282.88726806640625,300.3174743652344,305.3358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36166.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495528101921082,1.0,0.0,0.0,3.883707284927368,3.883733749389648,1.0064362641060145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.4375,0.0,1810.383544921875,1895.4371337890625,0.0,2931.082275390625,0.9578569531440736,1.0,0.0,3.0,1.0,0.0
18019200,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8271489143371582,0.4129588603973388,0.3748172223567962,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9551848769187928,0.6297929883003235,0.5978462100028992,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8673040270805359,0.4802694916725158,0.3380096554756164,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8563228845596313,0.4617781043052673,0.4403349459171295,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6955072283744812,0.2412274181842804,1.1053558588027954,284.94659423828125,284.95001220703125,303.2065734863281,297.3149719238281,299.1228332519531,297.2103881835937,284.9466247558594,1.0,0.6548957824707031,0.4195218086242676,0.4195218086242676,1.0,1.0,-3.430227518081665,1.089314103126526,2.3409132957458496,0.3135702311992645,0.9583081603050232,0.9583081603050232,0.0,221.76661682128903,200.0,76978.6484375,0.0,3510.873779296875,1.0,278.1499938964844,282.88726806640625,300.3174743652344,305.3358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36166.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495528101921082,1.0,0.0,0.0,3.883707284927368,3.883733749389648,1.0064362641060145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.4375,0.0,1810.383544921875,1895.4371337890625,0.0,2931.082275390625,0.9578569531440736,1.0,0.0,3.0,1.0,0.0
