time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8383889198303223,0.4131779074668884,0.374593585729599,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9696929454803468,0.6302688717842102,0.597872257232666,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.880685567855835,0.4814322888851166,0.3385024964809418,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8692130446434021,0.4628158509731293,0.4408697783946991,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7064969539642334,0.2417933195829391,1.1058059930801392,284.9468994140625,284.95001220703125,303.2074279785156,297.2906799316406,299.11639404296875,297.20880126953125,284.9468994140625,1.0,0.6493851542472839,0.4183513820171356,0.4183513820171356,1.0,1.0,-3.4317684173583984,1.0866084098815918,2.345160007476806,0.3106463253498077,0.9564127326011658,0.9564127326011658,0.0,210.9061737060547,188.0,76856.953125,0.0,3450.922119140625,1.0,278.1499938964844,282.88739013671875,300.29315185546875,305.3033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36168.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500557541847229,1.0,0.0,0.0,3.877461433410645,3.8774876594543457,1.0032016461991589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4072265625,0.0,1802.5982666015625,1895.4371337890625,0.0,2935.79296875,0.9564517736434937,1.0,0.0,3.0,1.0,0.0
18019320,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8383889198303223,0.4131779074668884,0.374593585729599,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9696929454803468,0.6302688717842102,0.597872257232666,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.880685567855835,0.4814322888851166,0.3385024964809418,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8692130446434021,0.4628158509731293,0.4408697783946991,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7064969539642334,0.2417933195829391,1.1058059930801392,284.9468994140625,284.95001220703125,303.2074279785156,297.2906799316406,299.11639404296875,297.20880126953125,284.9468994140625,1.0,0.6493851542472839,0.4183513820171356,0.4183513820171356,1.0,1.0,-3.4317684173583984,1.0866084098815918,2.345160007476806,0.3106463253498077,0.9564127326011658,0.9564127326011658,0.0,210.9061737060547,188.0,76856.953125,0.0,3450.922119140625,1.0,278.1499938964844,282.88739013671875,300.29315185546875,305.3033142089844,293.1499938964844,293.1499938964844,278.1499938964844,36168.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500557541847229,1.0,0.0,0.0,3.877461433410645,3.8774876594543457,1.0032016461991589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4072265625,0.0,1802.5982666015625,1895.4371337890625,0.0,2935.79296875,0.9564517736434937,1.0,0.0,3.0,1.0,0.0
18019380,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.851757287979126,0.4134138226509094,0.3743728399276733,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.984652042388916,0.6307051777839661,0.5978389382362366,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8963915109634399,0.4825731813907623,0.3389641046524048,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8845002055168152,0.4638618230819702,0.4413991570472717,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7185794711112976,0.2423758208751678,1.1062583923339844,284.9469909667969,284.95001220703125,303.2076110839844,297.2654113769531,299.1099548339844,297.20758056640625,284.9469909667969,1.0,0.6435940861701965,0.4171809554100036,0.4171809554100036,1.0,1.0,-3.4332003593444824,1.0838578939437866,2.3493425846099854,0.3077027499675751,0.9544633030891418,0.9544633030891418,0.0,199.5806579589844,176.0,76730.015625,0.0,3387.93408203125,1.0,278.1499938964844,282.8873291015625,300.2679138183594,305.26959228515625,293.1499938964844,293.1499938964844,278.1499938964844,36170.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505708575248718,1.0,0.0,0.0,3.871109008789064,3.871135234832764,9.999172334573814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.265625,0.0,1794.713623046875,1895.4371337890625,0.0,2940.617919921875,0.955022633075714,1.0,0.0,3.0,1.0,0.0
18019440,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.851757287979126,0.4134138226509094,0.3743728399276733,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.984652042388916,0.6307051777839661,0.5978389382362366,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8963915109634399,0.4825731813907623,0.3389641046524048,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8845002055168152,0.4638618230819702,0.4413991570472717,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7185794711112976,0.2423758208751678,1.1062583923339844,284.9469909667969,284.95001220703125,303.2076110839844,297.2654113769531,299.1099548339844,297.20758056640625,284.9469909667969,1.0,0.6435940861701965,0.4171809554100036,0.4171809554100036,1.0,1.0,-3.4332003593444824,1.0838578939437866,2.3493425846099854,0.3077027499675751,0.9544633030891418,0.9544633030891418,0.0,199.5806579589844,176.0,76730.015625,0.0,3387.93408203125,1.0,278.1499938964844,282.8873291015625,300.2679138183594,305.26959228515625,293.1499938964844,293.1499938964844,278.1499938964844,36170.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505708575248718,1.0,0.0,0.0,3.871109008789064,3.871135234832764,9.999172334573814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.265625,0.0,1794.713623046875,1895.4371337890625,0.0,2940.617919921875,0.955022633075714,1.0,0.0,3.0,1.0,0.0
18019500,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8591874241828918,0.4135275483131408,0.3742629289627075,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9919196367263794,0.6310491561889648,0.5979123115539551,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9049593210220336,0.4831328392028808,0.3391893804073334,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8928785920143127,0.464377760887146,0.4416616261005401,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7247185707092285,0.2426651567220688,1.1064939498901367,284.94647216796875,284.95001220703125,303.2074584960937,297.2524719238281,299.1067199707031,297.2071838378906,284.9464416503906,1.0,0.64055335521698,0.4165957570075989,0.4165957570075989,1.0,1.0,-3.4327993392944336,1.082079529762268,2.350719928741455,0.3060934543609619,0.9527758359909058,0.9527758359909058,0.0,193.91685485839844,176.0,76641.5234375,0.0,3355.011474609375,1.0,278.1499938964844,282.8870849609375,300.2548828125,305.2510070800781,293.1499938964844,293.1499938964844,278.1499938964844,36192.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507992029190063,1.0,0.0,0.0,3.866876840591431,3.866903066635132,9.97732172436372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.8671875,0.0,1789.632080078125,1895.4371337890625,0.0,2942.7568359375,0.9540807008743286,1.0,0.0,3.0,1.0,0.0
18019560,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8673067092895508,0.4136454164981842,0.3741548955440521,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9989219307899476,0.6313362717628479,0.5977115631103516,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.914780616760254,0.4836947917938232,0.33941450715065,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9018973112106324,0.4648965895175934,0.441925048828125,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.731205940246582,0.2429576069116592,1.1067363023757937,284.9463806152344,284.95001220703125,303.2071533203125,297.23931884765625,299.10382080078125,297.2067565917969,284.9462890625,1.0,0.6375183463096619,0.4160898327827453,0.4160898327827453,1.0,1.0,-3.4327220916748047,1.080619215965271,2.352102756500244,0.3047699630260467,0.9515609741210938,0.9515609741210938,0.0,188.2314453125,164.0,76565.0234375,0.0,3322.07470703125,1.0,278.1499938964844,282.8869934082031,300.2417907714844,305.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,36197.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510532379150391,1.0,0.0,0.0,3.8631703853607178,3.863196611404419,9.958204145732452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.8291015625,0.0,1785.0830078125,1895.4371337890625,0.0,2945.136474609375,0.9532488584518432,1.0,0.0,3.0,1.0,0.0
18019620,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8793209791183472,0.4137445092201233,0.3740041851997375,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.6336549520492554,0.5762410759925842,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9300129413604736,0.4846830666065216,0.3399134576320648,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9159880876541138,0.4658083021640777,0.4425253570079803,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7407830357551575,0.2434409111738205,1.1076340675354004,284.9315490722656,284.95001220703125,303.20611572265625,297.2124938964844,299.09747314453125,297.2076110839844,284.9309387207031,1.0,0.629888653755188,0.4150779843330383,0.4150779843330383,1.0,1.0,-3.41096568107605,1.070027470588684,2.340938329696656,0.2994981408119201,0.9347853064537048,0.9347853064537048,0.0,179.65553283691406,152.0,75990.2265625,0.0,3220.233154296875,1.0,278.1499938964844,282.8790283203125,300.2129211425781,305.1769714355469,293.1499938964844,293.1499938964844,278.1499938964844,36731.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512111902236938,1.0,0.0,0.0,3.840663194656372,3.840689182281494,9.84250618785154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.013671875,0.0,1761.5775146484375,1895.4371337890625,0.0,2946.616455078125,0.9483936429023744,1.0,0.0,3.0,1.0,0.0
18019680,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8793209791183472,0.4137445092201233,0.3740041851997375,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.6336549520492554,0.5762410759925842,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9300129413604736,0.4846830666065216,0.3399134576320648,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9159880876541138,0.4658083021640777,0.4425253570079803,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7407830357551575,0.2434409111738205,1.1076340675354004,284.9315490722656,284.95001220703125,303.20611572265625,297.2124938964844,299.09747314453125,297.2076110839844,284.9309387207031,1.0,0.629888653755188,0.4150779843330383,0.4150779843330383,1.0,1.0,-3.41096568107605,1.070027470588684,2.340938329696656,0.2994981408119201,0.9347853064537048,0.9347853064537048,0.0,179.65553283691406,152.0,75990.2265625,0.0,3220.233154296875,1.0,278.1499938964844,282.8790283203125,300.2129211425781,305.1769714355469,293.1499938964844,293.1499938964844,278.1499938964844,36731.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512111902236938,1.0,0.0,0.0,3.840663194656372,3.840689182281494,9.84250618785154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.013671875,0.0,1761.5775146484375,1895.4371337890625,0.0,2946.616455078125,0.9483936429023744,1.0,0.0,3.0,1.0,0.0
18019740,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8931936621665955,0.4137787520885467,0.3737442791461944,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.6396656036376953,0.5500778555870056,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9471555948257446,0.4856025278568268,0.3403264880180359,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.933044970035553,0.4666472673416137,0.4430124759674072,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7518772482872009,0.2438637465238571,1.1080950498580933,284.9239807128906,284.95001220703125,303.2045593261719,297.1850891113281,299.0962829589844,297.2171325683594,284.9237365722656,1.0,0.6208184957504272,0.4140661358833313,0.4140661358833313,1.0,1.0,-3.380829334259033,1.056487202644348,2.3243422508239746,0.2928555607795715,0.914367377758026,0.914367377758026,0.0,170.44190979003906,140.0,75069.4453125,0.0,3098.984130859375,1.0,278.1499938964844,282.8819885253906,300.1800537109375,305.0874938964844,293.1499938964844,293.1499938964844,278.1499938964844,37340.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501716256141663,1.0,0.0,0.0,3.791215419769287,3.791240930557251,9.590697800376802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.044921875,0.0,1706.4476318359375,1895.4371337890625,0.0,2936.87841796875,0.9377318620681764,1.0,0.0,3.0,1.0,0.0
18019800,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8931936621665955,0.4137787520885467,0.3737442791461944,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.6396656036376953,0.5500778555870056,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9471555948257446,0.4856025278568268,0.3403264880180359,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.933044970035553,0.4666472673416137,0.4430124759674072,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7518772482872009,0.2438637465238571,1.1080950498580933,284.9239807128906,284.95001220703125,303.2045593261719,297.1850891113281,299.0962829589844,297.2171325683594,284.9237365722656,1.0,0.6208184957504272,0.4140661358833313,0.4140661358833313,1.0,1.0,-3.380829334259033,1.056487202644348,2.3243422508239746,0.2928555607795715,0.914367377758026,0.914367377758026,0.0,170.44190979003906,140.0,75069.4453125,0.0,3098.984130859375,1.0,278.1499938964844,282.8819885253906,300.1800537109375,305.0874938964844,293.1499938964844,293.1499938964844,278.1499938964844,37340.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501716256141663,1.0,0.0,0.0,3.791215419769287,3.791240930557251,9.590697800376802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.044921875,0.0,1706.4476318359375,1895.4371337890625,0.0,2936.87841796875,0.9377318620681764,1.0,0.0,3.0,1.0,0.0
18019860,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9104442596435548,0.4138729274272918,0.3735010027885437,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.6485671401023865,0.5204787850379944,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9663604497909546,0.486581027507782,0.3407501578330993,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.953131139278412,0.4675165116786957,0.4434907138347626,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7657378911972046,0.2443363964557647,1.1085535287857056,284.9243469238281,284.95001220703125,303.2024841308594,297.1571655273437,299.1068115234375,297.2421875,284.9242858886719,1.0,0.6107048392295837,0.4133898913860321,0.4133898913860321,1.0,1.0,-3.346575260162353,1.0423941612243652,2.3041810989379883,0.286556601524353,0.8971445560455322,0.8971445560455322,0.0,160.46511840820312,160.0,74023.203125,0.0,2966.44287109375,1.0,278.1499938964844,282.8929748535156,300.1480407714844,304.987060546875,293.1499938964844,293.1499938964844,278.45001220703125,37621.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482191562652588,1.0,0.0,0.0,3.729408502578736,3.729433536529541,9.280539643441444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.345703125,0.0,1635.72216796875,1895.4371337890625,0.0,2918.593994140625,0.9241337180137634,1.0,0.0,3.0,1.0,0.0
18019920,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9104442596435548,0.4138729274272918,0.3735010027885437,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.6485671401023865,0.5204787850379944,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9663604497909546,0.486581027507782,0.3407501578330993,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.953131139278412,0.4675165116786957,0.4434907138347626,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7657378911972046,0.2443363964557647,1.1085535287857056,284.9243469238281,284.95001220703125,303.2024841308594,297.1571655273437,299.1068115234375,297.2421875,284.9242858886719,1.0,0.6107048392295837,0.4133898913860321,0.4133898913860321,1.0,1.0,-3.346575260162353,1.0423941612243652,2.3041810989379883,0.286556601524353,0.8971445560455322,0.8971445560455322,0.0,160.46511840820312,160.0,74023.203125,0.0,2966.44287109375,1.0,278.1499938964844,282.8929748535156,300.1480407714844,304.987060546875,293.1499938964844,293.1499938964844,278.45001220703125,37621.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482191562652588,1.0,0.0,0.0,3.729408502578736,3.729433536529541,9.280539643441444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.345703125,0.0,1635.72216796875,1895.4371337890625,0.0,2918.593994140625,0.9241337180137634,1.0,0.0,3.0,1.0,0.0
18019980,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9137749671936036,0.4147846400737762,0.3740883767604828,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6576496958732605,0.5162409543991089,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.96996009349823,0.4883665740489959,0.3418067395687103,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9568955302238464,0.4690701961517334,0.4447306990623474,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7686436772346497,0.2453089356422424,1.1120574474334717,285.02276611328125,284.95001220703125,303.20001220703125,297.12890625,299.1260070800781,297.27587890625,285.0216979980469,1.0,0.6113766431808472,0.4127136468887329,0.4127136468887329,1.0,1.0,-3.3491008281707764,1.041470646858215,2.3076300621032715,0.2844128608703613,1.0,1.0,0.0,159.3632049560547,180.0,73286.671875,0.0,2965.68896484375,1.0,278.4429626464844,283.00946044921875,300.11187744140625,304.8366394042969,293.1499938964844,293.1499938964844,278.1499938964844,33346.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420799374580383,1.0,0.0,0.0,3.837293386459351,3.837318658828736,9.825242841543511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.3037109375,0.0,1730.821044921875,1895.4371337890625,0.0,2861.154052734375,0.945652186870575,1.0,0.0,3.0,1.0,0.0
18020040,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9137749671936036,0.4147846400737762,0.3740883767604828,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6576496958732605,0.5162409543991089,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.96996009349823,0.4883665740489959,0.3418067395687103,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9568955302238464,0.4690701961517334,0.4447306990623474,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7686436772346497,0.2453089356422424,1.1120574474334717,285.02276611328125,284.95001220703125,303.20001220703125,297.12890625,299.1260070800781,297.27587890625,285.0216979980469,1.0,0.6113766431808472,0.4127136468887329,0.4127136468887329,1.0,1.0,-3.3491008281707764,1.041470646858215,2.3076300621032715,0.2844128608703613,1.0,1.0,0.0,159.3632049560547,180.0,73286.671875,0.0,2965.68896484375,1.0,278.4429626464844,283.00946044921875,300.11187744140625,304.8366394042969,293.1499938964844,293.1499938964844,278.1499938964844,33346.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420799374580383,1.0,0.0,0.0,3.837293386459351,3.837318658828736,9.825242841543511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.3037109375,0.0,1730.821044921875,1895.4371337890625,0.0,2861.154052734375,0.945652186870575,1.0,0.0,3.0,1.0,0.0
18020100,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9099969863891602,0.4147023260593414,0.3743744194507599,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.6602714657783508,0.5223886966705322,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.966699481010437,0.4887933135032654,0.3423600196838379,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9533530473709106,0.4694666266441345,0.445403903722763,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7661343216896057,0.2456162422895431,1.1143505573272705,284.88916015625,284.95001220703125,303.1986083984375,297.1146850585937,299.1283569335937,297.2810974121094,284.88702392578125,1.0,0.6144112348556519,0.4123755395412445,0.4123755395412445,1.0,1.0,-3.361060380935669,1.0447882413864136,2.316272258758545,0.2849975526332855,0.913034200668335,0.913034200668335,0.0,161.59275817871094,180.0,74465.0234375,0.0,3004.532470703125,1.0,278.1940002441406,282.85467529296875,300.1440124511719,305.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36653.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476183414459229,1.0,0.0,0.0,3.8239283561706543,3.823954105377197,9.756920462677954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.6015625,0.0,1740.5396728515625,1895.4371337890625,0.0,2912.96875,0.9430469274520874,1.0,0.0,3.0,1.0,0.0
18020160,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9030983448028564,0.4144339263439178,0.374259203672409,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6614718437194824,0.5334377288818359,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9600706696510316,0.4890249669551849,0.3426247835159302,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9462969303131104,0.4696812331676483,0.4457531273365021,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7611730694770813,0.2457864731550216,1.1158534288406372,284.9145812988281,284.95001220703125,303.1971130371094,297.10040283203125,299.1252746582031,297.2781982421875,284.9168701171875,1.0,0.6187633872032166,0.4120105504989624,0.4120105504989624,1.0,1.0,-3.37674617767334,1.0493468046188354,2.327399253845215,0.2860097289085388,0.9127895832061768,0.9127895832061768,0.0,165.4022979736328,200.0,74512.296875,0.0,3060.966796875,1.0,278.15643310546875,282.8749084472656,300.1211242675781,304.99737548828125,293.1499938964844,293.1499938964844,278.1499938964844,37533.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494343757629395,1.0,0.0,0.0,3.772624492645264,3.772650003433228,9.49686864260002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.6376953125,0.0,1685.7789306640625,1895.4371337890625,0.0,2929.97314453125,0.9340763688087464,1.0,0.0,3.0,1.0,0.0
18020220,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8864498138427734,0.4145129323005676,0.3745042979717254,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.6608659029006958,0.56351637840271,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9418430924415588,0.4900509119033813,0.3434771597385406,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9273735880851746,0.4705336391925812,0.446782112121582,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7485167384147644,0.2462450861930847,1.1194095611572266,284.9593200683594,284.95001220703125,303.19390869140625,297.0718078613281,299.1117858886719,297.2607116699219,284.96075439453125,1.0,0.6305729746818542,0.4112806022167206,0.4112806022167206,1.0,1.0,-3.4197402000427246,1.0625206232070925,2.357219696044922,0.2895083427429199,0.935035765171051,0.935035765171051,0.0,176.13641357421875,220.0,75069.203125,0.0,3219.875,1.0,278.1499328613281,282.9036865234375,300.0802307128906,304.9573059082031,293.1499938964844,293.1499938964844,278.1499938964844,35893.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506669402122498,1.0,0.0,0.0,3.773216962814331,3.773242235183716,9.499852353656024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.9501953125,0.0,1673.8023681640625,1895.4371337890625,0.0,2941.51806640625,0.9330601692199708,1.0,0.0,3.0,1.0,0.0
18020280,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8864498138427734,0.4145129323005676,0.3745042979717254,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.6608659029006958,0.56351637840271,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9418430924415588,0.4900509119033813,0.3434771597385406,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9273735880851746,0.4705336391925812,0.446782112121582,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7485167384147644,0.2462450861930847,1.1194095611572266,284.9593200683594,284.95001220703125,303.19390869140625,297.0718078613281,299.1117858886719,297.2607116699219,284.96075439453125,1.0,0.6305729746818542,0.4112806022167206,0.4112806022167206,1.0,1.0,-3.4197402000427246,1.0625206232070925,2.357219696044922,0.2895083427429199,0.935035765171051,0.935035765171051,0.0,176.13641357421875,220.0,75069.203125,0.0,3219.875,1.0,278.1499328613281,282.9036865234375,300.0802307128906,304.9573059082031,293.1499938964844,293.1499938964844,278.1499938964844,35893.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506669402122498,1.0,0.0,0.0,3.773216962814331,3.773242235183716,9.499852353656024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.9501953125,0.0,1673.8023681640625,1895.4371337890625,0.0,2941.51806640625,0.9330601692199708,1.0,0.0,3.0,1.0,0.0
18020340,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8679456114768982,0.414744883775711,0.3751362562179565,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.6564962863922119,0.60072261095047,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9200182557106018,0.4912821650505066,0.3446469306945801,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9061862230300904,0.4715285301208496,0.4481538534164428,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7345174551010132,0.2466672360897064,1.1235378980636597,284.9822082519531,284.95001220703125,303.1903991699219,297.0431823730469,299.0899963378906,297.2303466796875,284.9829406738281,1.0,0.6452810168266296,0.4105506241321563,0.4105506241321563,1.0,1.0,-3.473263740539551,1.079314351081848,2.393949508666992,0.294364333152771,0.965193212032318,0.965193212032318,0.0,190.1400451660156,238.0,76014.953125,0.0,3426.763427734375,1.0,278.1499938964844,282.9092712402344,300.056884765625,304.98736572265625,293.1499938964844,293.1499938964844,278.1499938964844,34789.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533718585968018,1.0,0.0,0.0,3.817455291748047,3.817480564117432,9.723916036818991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.080078125,0.0,1718.0987548828125,1895.4371337890625,0.0,2966.8623046875,0.9421924352645874,1.0,0.0,3.0,1.0,0.0
18020400,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8679456114768982,0.414744883775711,0.3751362562179565,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.6564962863922119,0.60072261095047,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9200182557106018,0.4912821650505066,0.3446469306945801,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9061862230300904,0.4715285301208496,0.4481538534164428,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7345174551010132,0.2466672360897064,1.1235378980636597,284.9822082519531,284.95001220703125,303.1903991699219,297.0431823730469,299.0899963378906,297.2303466796875,284.9829406738281,1.0,0.6452810168266296,0.4105506241321563,0.4105506241321563,1.0,1.0,-3.473263740539551,1.079314351081848,2.393949508666992,0.294364333152771,0.965193212032318,0.965193212032318,0.0,190.1400451660156,238.0,76014.953125,0.0,3426.763427734375,1.0,278.1499938964844,282.9092712402344,300.056884765625,304.98736572265625,293.1499938964844,293.1499938964844,278.1499938964844,34789.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533718585968018,1.0,0.0,0.0,3.817455291748047,3.817480564117432,9.723916036818991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.080078125,0.0,1718.0987548828125,1895.4371337890625,0.0,2966.8623046875,0.9421924352645874,1.0,0.0,3.0,1.0,0.0
18020460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8440344929695129,0.4146931767463684,0.3758774399757385,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9846687316894532,0.64983731508255,0.6175795793533325,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.892697811126709,0.4923006296157837,0.3459517955780029,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8803398609161377,0.472297340631485,0.4496876001358032,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7156282663345337,0.2468471378087997,1.1281752586364746,284.97332763671875,284.95001220703125,303.1866455078125,297.01470947265625,299.062255859375,297.2019348144531,284.9716491699219,1.0,0.6593849062919617,0.4086523652076721,0.4086523652076721,1.0,1.0,-3.503380537033081,1.0844738483428955,2.4189064502716064,0.2939880788326263,0.9806795120239258,0.9806795120239258,0.0,210.0672302246093,256.0,76718.4765625,0.0,3617.97021484375,1.0,278.1499938964844,282.888671875,300.03228759765625,305.0219421386719,293.1499938964844,293.1499938964844,278.1499938964844,34679.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570631742477417,1.0,0.0,0.0,3.871934175491333,3.871960163116455,1.0003436727856752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.3076171875,0.0,1783.8980712890625,1895.4371337890625,0.0,3001.464599609375,0.9541898965835572,1.0,0.0,3.0,1.0,0.0
18020520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8440344929695129,0.4146931767463684,0.3758774399757385,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9846687316894532,0.64983731508255,0.6175795793533325,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.892697811126709,0.4923006296157837,0.3459517955780029,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8803398609161377,0.472297340631485,0.4496876001358032,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7156282663345337,0.2468471378087997,1.1281752586364746,284.97332763671875,284.95001220703125,303.1866455078125,297.01470947265625,299.062255859375,297.2019348144531,284.9716491699219,1.0,0.6593849062919617,0.4086523652076721,0.4086523652076721,1.0,1.0,-3.503380537033081,1.0844738483428955,2.4189064502716064,0.2939880788326263,0.9806795120239258,0.9806795120239258,0.0,210.0672302246093,256.0,76718.4765625,0.0,3617.97021484375,1.0,278.1499938964844,282.888671875,300.03228759765625,305.0219421386719,293.1499938964844,293.1499938964844,278.1499938964844,34679.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570631742477417,1.0,0.0,0.0,3.871934175491333,3.871960163116455,1.0003436727856752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.3076171875,0.0,1783.8980712890625,1895.4371337890625,0.0,3001.464599609375,0.9541898965835572,1.0,0.0,3.0,1.0,0.0
18020580,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8220431208610535,0.4142306447029114,0.3763293921947479,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.956346869468689,0.6464030146598816,0.6144071221351624,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8680388927459717,0.4929584860801697,0.347072958946228,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8563074469566345,0.472703218460083,0.450973242521286,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6954702138900757,0.2467471063137054,1.1319541931152344,284.94989013671875,284.95001220703125,303.1827087402344,296.9864807128906,299.0441589355469,297.19073486328125,284.949462890625,1.0,0.671035885810852,0.4067541062831878,0.4067541062831878,1.0,1.0,-3.507653951644897,1.080493450164795,2.4271605014801025,0.2888655364513397,0.9702357649803162,0.9702357649803162,0.0,231.7423248291016,274.0,76753.234375,0.0,3758.1689453125,1.0,278.1499938964844,282.86749267578125,299.99853515625,304.9979248046875,293.1499938964844,293.1499938964844,278.1499938964844,35521.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859477698802948,1.0,0.0,0.0,3.889240503311157,3.8892667293548575,1.009306060950621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.724609375,0.0,1812.1656494140625,1895.4371337890625,0.0,3024.106689453125,0.9586120843887328,1.0,0.0,3.0,1.0,0.0
18020640,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8220431208610535,0.4142306447029114,0.3763293921947479,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.956346869468689,0.6464030146598816,0.6144071221351624,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8680388927459717,0.4929584860801697,0.347072958946228,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8563074469566345,0.472703218460083,0.450973242521286,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6954702138900757,0.2467471063137054,1.1319541931152344,284.94989013671875,284.95001220703125,303.1827087402344,296.9864807128906,299.0441589355469,297.19073486328125,284.949462890625,1.0,0.671035885810852,0.4067541062831878,0.4067541062831878,1.0,1.0,-3.507653951644897,1.080493450164795,2.4271605014801025,0.2888655364513397,0.9702357649803162,0.9702357649803162,0.0,231.7423248291016,274.0,76753.234375,0.0,3758.1689453125,1.0,278.1499938964844,282.86749267578125,299.99853515625,304.9979248046875,293.1499938964844,293.1499938964844,278.1499938964844,35521.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859477698802948,1.0,0.0,0.0,3.889240503311157,3.8892667293548575,1.009306060950621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.724609375,0.0,1812.1656494140625,1895.4371337890625,0.0,3024.106689453125,0.9586120843887328,1.0,0.0,3.0,1.0,0.0
18020700,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8130240440368652,0.413990706205368,0.3764885067939758,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9436262845993042,0.6454904675483704,0.6137416362762451,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8583675026893616,0.4932944774627685,0.3475916087627411,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8469377756118774,0.4728849828243255,0.4515407979488373,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6871182918548584,0.2466692328453064,1.133503794670105,284.9456787109375,284.95001220703125,303.1806945800781,296.9725036621094,299.0365600585937,297.1872253417969,284.9454650878906,1.0,0.6764803528785706,0.4058049619197845,0.4058049619197845,1.0,1.0,-3.510215759277344,1.0786311626434326,2.431584596633911,0.2864726483821869,0.9663442373275756,0.9663442373275756,0.0,241.84426879882807,274.0,76719.1796875,0.0,3825.105712890625,1.0,278.1499938964844,282.86334228515625,299.981689453125,304.9790344238281,293.1499938964844,293.1499938964844,278.1499938964844,35774.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601809740066528,1.0,0.0,0.0,3.890632390975952,3.890658617019653,1.010028540804342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.4033203125,0.0,1815.9271240234373,1895.4371337890625,0.0,3030.7021484375,0.9591060876846312,1.0,0.0,3.0,1.0,0.0
18020760,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8045331835746765,0.4137590527534485,0.3766405284404754,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9318967461586,0.6448574662208557,0.6133917570114136,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8499088287353516,0.4936709702014923,0.348120629787445,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8387234210968018,0.4730668067932129,0.4520929157733917,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6796539425849915,0.2465880960226059,1.1349601745605469,284.9442443847656,284.95001220703125,303.1786193847656,296.9586181640625,299.0306701660156,297.1843566894531,284.9441833496094,1.0,0.6817775368690491,0.4051417708396911,0.4051417708396911,1.0,1.0,-3.5130295753479004,1.0776268243789673,2.435402631759644,0.284880518913269,0.963529407978058,0.963529407978058,0.0,251.6498565673828,262.0,76679.34375,0.0,3890.992919921875,1.0,278.1499938964844,282.8616027832031,299.9656677246094,304.9597473144531,293.1499938964844,293.1499938964844,278.1499938964844,35939.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607159852981567,1.0,0.0,0.0,3.88979434967041,3.8898208141326895,1.009593574963219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.640625,0.0,1816.18798828125,1895.4371337890625,0.0,3035.719970703125,0.9590442776679992,1.0,0.0,3.0,1.0,0.0
18020820,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8003509044647217,0.4133644998073578,0.3764383792877197,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9261597990989684,0.6440786719322205,0.6126735806465149,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8464792370796204,0.4945773482322693,0.348844438791275,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8351874947547913,0.4734622836112976,0.4526345431804657,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6761773824691772,0.2464648783206939,1.1352072954177856,284.9413757324219,284.95001220703125,303.1744384765625,296.9312438964844,299.0198059082031,297.1800537109375,284.9413146972656,1.0,0.6835545301437378,0.4038153886795044,0.4038153886795044,1.0,1.0,-3.51374888420105,1.0740017890930176,2.439747095108032,0.2812756299972534,0.9566574692726136,0.9566574692726136,0.0,256.3468933105469,250.0,76494.9765625,0.0,3921.0146484375,1.0,278.1499938964844,282.8591613769531,299.9352111816406,304.9181213378906,293.1499938964844,293.1499938964844,278.1499938964844,36203.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861453652381897,1.0,0.0,0.0,3.882373571395874,3.8824000358581534,1.0057450481326669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.4501953125,0.0,1809.01123046875,1895.4371337890625,0.0,3042.639404296875,0.9575440287590028,1.0,0.0,3.0,1.0,0.0
18020880,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8003509044647217,0.4133644998073578,0.3764383792877197,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9261597990989684,0.6440786719322205,0.6126735806465149,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8464792370796204,0.4945773482322693,0.348844438791275,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8351874947547913,0.4734622836112976,0.4526345431804657,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6761773824691772,0.2464648783206939,1.1352072954177856,284.9413757324219,284.95001220703125,303.1744384765625,296.9312438964844,299.0198059082031,297.1800537109375,284.9413146972656,1.0,0.6835545301437378,0.4038153886795044,0.4038153886795044,1.0,1.0,-3.51374888420105,1.0740017890930176,2.439747095108032,0.2812756299972534,0.9566574692726136,0.9566574692726136,0.0,256.3468933105469,250.0,76494.9765625,0.0,3921.0146484375,1.0,278.1499938964844,282.8591613769531,299.9352111816406,304.9181213378906,293.1499938964844,293.1499938964844,278.1499938964844,36203.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861453652381897,1.0,0.0,0.0,3.882373571395874,3.8824000358581534,1.0057450481326669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.4501953125,0.0,1809.01123046875,1895.4371337890625,0.0,3042.639404296875,0.9575440287590028,1.0,0.0,3.0,1.0,0.0
18020940,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8029375076293945,0.41312175989151,0.3760641515254974,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9296083450317384,0.6437393426895142,0.6121374368667603,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8498179316520691,0.4957088232040405,0.3494943082332611,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8380956053733826,0.4739606380462646,0.4529464840888977,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.6785141825675964,0.2464634627103805,1.1344404220581057,284.9411926269531,284.95001220703125,303.1701965332031,296.90447998046875,299.01025390625,297.1778259277344,284.94122314453125,1.0,0.6815761923789978,0.4024889767169952,0.4024889767169952,1.0,1.0,-3.5128893852233887,1.0698251724243164,2.4430642127990723,0.2773841321468353,0.950631856918335,0.950631856918335,0.0,252.9977264404297,238.0,76249.765625,0.0,3898.77734375,1.0,278.1499938964844,282.85992431640625,299.90643310546875,304.8728942871094,293.1499938964844,293.1499938964844,278.1499938964844,36348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617948293685913,1.0,0.0,0.0,3.8691539764404297,3.869180202484131,9.989075806515757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.7236328125,0.0,1793.6929931640625,1895.4371337890625,0.0,3045.839111328125,0.954677164554596,1.0,0.0,3.0,1.0,0.0
18021000,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8029375076293945,0.41312175989151,0.3760641515254974,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9296083450317384,0.6437393426895142,0.6121374368667603,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8498179316520691,0.4957088232040405,0.3494943082332611,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8380956053733826,0.4739606380462646,0.4529464840888977,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.6785141825675964,0.2464634627103805,1.1344404220581057,284.9411926269531,284.95001220703125,303.1701965332031,296.90447998046875,299.01025390625,297.1778259277344,284.94122314453125,1.0,0.6815761923789978,0.4024889767169952,0.4024889767169952,1.0,1.0,-3.5128893852233887,1.0698251724243164,2.4430642127990723,0.2773841321468353,0.950631856918335,0.950631856918335,0.0,252.9977264404297,238.0,76249.765625,0.0,3898.77734375,1.0,278.1499938964844,282.85992431640625,299.90643310546875,304.8728942871094,293.1499938964844,293.1499938964844,278.1499938964844,36348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617948293685913,1.0,0.0,0.0,3.8691539764404297,3.869180202484131,9.989075806515757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.7236328125,0.0,1793.6929931640625,1895.4371337890625,0.0,3045.839111328125,0.954677164554596,1.0,0.0,3.0,1.0,0.0
18021060,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8093110918998718,0.4130081534385681,0.3756554722785949,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.938195824623108,0.6436398029327393,0.6117016673088074,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8571168184280396,0.497023195028305,0.3501570224761963,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8447365760803223,0.4745574593544006,0.4531888663768768,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6842215061187744,0.2465814352035522,1.1334381103515625,284.9427490234375,284.95001220703125,303.1659545898437,296.87847900390625,299.0032043457031,297.1772155761719,284.9428100585937,1.0,0.677521288394928,0.4014641642570495,0.4014641642570495,1.0,1.0,-3.511756181716919,1.0664020776748655,2.4453542232513428,0.2742883861064911,0.9464694261550904,0.9464694261550904,0.0,245.4344024658203,226.0,76011.796875,0.0,3850.58544921875,1.0,278.1499938964844,282.8623046875,299.87945556640625,304.8291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36370.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619482517242432,1.0,0.0,0.0,3.8551137447357178,3.855139970779419,9.916711860569194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.357421875,0.0,1776.490966796875,1895.4371337890625,0.0,3047.2783203125,0.951546311378479,1.0,0.0,3.0,1.0,0.0
