time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8093110918998718,0.4130081534385681,0.3756554722785949,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.938195824623108,0.6436398029327393,0.6117016673088074,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8571168184280396,0.497023195028305,0.3501570224761963,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8447365760803223,0.4745574593544006,0.4531888663768768,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6842215061187744,0.2465814352035522,1.1334381103515625,284.9427490234375,284.95001220703125,303.1659545898437,296.87847900390625,299.0032043457031,297.1772155761719,284.9428100585937,1.0,0.677521288394928,0.4014641642570495,0.4014641642570495,1.0,1.0,-3.511756181716919,1.0664020776748655,2.4453542232513428,0.2742883861064911,0.9464694261550904,0.9464694261550904,0.0,245.4344024658203,226.0,76011.796875,0.0,3850.58544921875,1.0,278.1499938964844,282.8623046875,299.87945556640625,304.8291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36370.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619482517242432,1.0,0.0,0.0,3.8551137447357178,3.855139970779419,9.916711860569194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.357421875,0.0,1776.490966796875,1895.4371337890625,0.0,3047.2783203125,0.951546311378479,1.0,0.0,3.0,1.0,0.0
18021180,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8177090883255005,0.4129776060581207,0.3752515316009521,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9497672319412231,0.6436666250228882,0.6113213300704956,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8671303391456604,0.4984720349311828,0.3508588671684265,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8539174199104309,0.4752205312252044,0.4534178078174591,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6921290159225464,0.2467858493328094,1.1324652433395386,284.94415283203125,284.95001220703125,303.1617736816406,296.8533020019531,298.9969787597656,297.1776123046875,284.9442138671875,1.0,0.6724492907524109,0.4004393815994262,0.4004393815994262,1.0,1.0,-3.5107626914978027,1.063051700592041,2.4477109909057617,0.2712239325046539,0.943267583847046,0.943267583847046,0.0,235.78219604492188,214.0,75790.2109375,0.0,3790.249267578125,1.0,278.1499938964844,282.8642883300781,299.8539733886719,304.7881164550781,293.1499938964844,293.1499938964844,278.1499938964844,36347.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620612025260925,1.0,0.0,0.0,3.842276811599731,3.8423027992248535,9.850779179032545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.603515625,0.0,1760.531494140625,1895.4371337890625,0.0,3048.337646484375,0.9486477971076964,1.0,0.0,3.0,1.0,0.0
18021240,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8177090883255005,0.4129776060581207,0.3752515316009521,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9497672319412231,0.6436666250228882,0.6113213300704956,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8671303391456604,0.4984720349311828,0.3508588671684265,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8539174199104309,0.4752205312252044,0.4534178078174591,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6921290159225464,0.2467858493328094,1.1324652433395386,284.94415283203125,284.95001220703125,303.1617736816406,296.8533020019531,298.9969787597656,297.1776123046875,284.9442138671875,1.0,0.6724492907524109,0.4004393815994262,0.4004393815994262,1.0,1.0,-3.5107626914978027,1.063051700592041,2.4477109909057617,0.2712239325046539,0.943267583847046,0.943267583847046,0.0,235.78219604492188,214.0,75790.2109375,0.0,3790.249267578125,1.0,278.1499938964844,282.8642883300781,299.8539733886719,304.7881164550781,293.1499938964844,293.1499938964844,278.1499938964844,36347.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620612025260925,1.0,0.0,0.0,3.842276811599731,3.8423027992248535,9.850779179032545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.603515625,0.0,1760.531494140625,1895.4371337890625,0.0,3048.337646484375,0.9486477971076964,1.0,0.0,3.0,1.0,0.0
18021300,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.822464644908905,0.4129825830459595,0.3750536441802978,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.956250011920929,0.6437095999717712,0.611145555973053,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8729915618896484,0.4992364645004272,0.3512263894081116,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8593161702156067,0.475568026304245,0.4535320997238159,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6967288851737976,0.246910274028778,1.1320078372955322,284.9447021484375,284.95001220703125,303.15972900390625,296.8410949707031,298.9940490722656,297.17803955078125,284.9447326660156,1.0,0.6697013974189758,0.3999269604682922,0.3999269604682922,1.0,1.0,-3.5103423595428467,1.0614012479782104,2.448941230773926,0.2696964740753174,0.9418548345565796,0.9418548345565796,0.0,230.5246124267578,214.0,75685.40625,0.0,3757.697998046875,1.0,278.1499938964844,282.8650817871094,299.8417053222656,304.7684936523437,293.1499938964844,293.1499938964844,278.1499938964844,36332.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621140122413635,1.0,0.0,0.0,3.836334466934204,3.836360216140747,9.820332707022317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.4267578125,0.0,1753.1419677734375,1895.4371337890625,0.0,3048.8330078125,0.947301983833313,1.0,0.0,3.0,1.0,0.0
18021360,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8276000022888184,0.4129986763000488,0.3748592138290405,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.963049590587616,0.6437684297561646,0.6109784245491028,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8794040083885193,0.50002121925354,0.351604014635086,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8652483820915222,0.4759238958358764,0.4536473453044891,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7017245888710022,0.2470472007989883,1.131574034690857,284.9451904296875,284.95001220703125,303.1576843261719,296.8291320800781,298.99139404296875,297.1785888671875,284.9452209472656,1.0,0.6668574810028076,0.3994571268558502,0.3994571268558502,1.0,1.0,-3.509979486465454,1.0598870515823364,2.450092315673828,0.2682898044586181,0.9405855536460876,0.9405855536460876,0.0,225.07229614257807,202.0,75586.5546875,0.0,3724.127197265625,1.0,278.1499938964844,282.86578369140625,299.8297424316406,304.74957275390625,293.1499938964844,293.1499938964844,278.1499938964844,36316.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621706366539001,1.0,0.0,0.0,3.830755710601807,3.8307816982269287,9.791792763280682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.3623046875,0.0,1746.2022705078125,1895.4371337890625,0.0,3049.3642578125,0.9460374712944032,1.0,0.0,3.0,1.0,0.0
18021420,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8391451835632324,0.4130572378635406,0.3744814991950989,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9771796464920044,0.6439253091812134,0.6106684803962708,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8938519954681396,0.5016384720802307,0.352384477853775,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8787320256233215,0.4766548573970794,0.4538825154304504,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.712726354598999,0.2473513484001159,1.1307803392410278,284.9458923339844,284.95001220703125,303.1537475585937,296.8060607910156,298.9863586425781,297.1799621582031,284.9458923339844,1.0,0.6609758734703064,0.3985174596309662,0.3985174596309662,1.0,1.0,-3.5094194412231445,1.0569278001785278,2.452491521835327,0.265502780675888,0.9382440447807312,0.9382440447807312,0.0,213.7857208251953,190.0,75400.4453125,0.0,3655.1259765625,1.0,278.1499938964844,282.8668518066406,299.80670166015625,304.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36285.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622879981994629,1.0,0.0,0.0,3.820495843887329,3.820521593093872,9.739412689668825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.546875,0.0,1733.4884033203125,1895.4371337890625,0.0,3050.465087890625,0.9437105059623718,1.0,0.0,3.0,1.0,0.0
18021480,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8391451835632324,0.4130572378635406,0.3744814991950989,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9771796464920044,0.6439253091812134,0.6106684803962708,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8938519954681396,0.5016384720802307,0.352384477853775,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8787320256233215,0.4766548573970794,0.4538825154304504,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.712726354598999,0.2473513484001159,1.1307803392410278,284.9458923339844,284.95001220703125,303.1537475585937,296.8060607910156,298.9863586425781,297.1799621582031,284.9458923339844,1.0,0.6609758734703064,0.3985174596309662,0.3985174596309662,1.0,1.0,-3.5094194412231445,1.0569278001785278,2.452491521835327,0.265502780675888,0.9382440447807312,0.9382440447807312,0.0,213.7857208251953,190.0,75400.4453125,0.0,3655.1259765625,1.0,278.1499938964844,282.8668518066406,299.80670166015625,304.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36285.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622879981994629,1.0,0.0,0.0,3.820495843887329,3.820521593093872,9.739412689668825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.546875,0.0,1733.4884033203125,1895.4371337890625,0.0,3050.465087890625,0.9437105059623718,1.0,0.0,3.0,1.0,0.0
18021540,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8527636528015137,0.413144052028656,0.3741190135478973,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.991416037082672,0.6441255807876587,0.6103890538215637,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.910854995250702,0.5033219456672668,0.3532018363475799,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8944842219352722,0.4774052500724792,0.4541251957416534,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.724378764629364,0.2476849108934402,1.1300724744796753,284.9463195800781,284.95001220703125,303.1499938964844,296.7842102050781,298.9815673828125,297.1815795898437,284.94635009765625,1.0,0.654936671257019,0.3975777924060821,0.3975777924060821,1.0,1.0,-3.509071588516236,1.0540380477905271,2.455033540725708,0.2627292275428772,0.9360706210136414,0.9360706210136414,0.0,202.1985321044922,178.0,75226.984375,0.0,3584.862060546875,1.0,278.1499938964844,282.8675537109375,299.7848815917969,304.6794128417969,293.1499938964844,293.1499938964844,278.1499938964844,36260.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624029159545898,1.0,0.0,0.0,3.811141014099121,3.811166763305664,9.691775630926711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.29296875,0.0,1721.9796142578125,1895.4371337890625,0.0,3051.543212890625,0.9415910840034484,1.0,0.0,3.0,1.0,0.0
18021600,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8527636528015137,0.413144052028656,0.3741190135478973,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.991416037082672,0.6441255807876587,0.6103890538215637,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.910854995250702,0.5033219456672668,0.3532018363475799,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8944842219352722,0.4774052500724792,0.4541251957416534,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.724378764629364,0.2476849108934402,1.1300724744796753,284.9463195800781,284.95001220703125,303.1499938964844,296.7842102050781,298.9815673828125,297.1815795898437,284.94635009765625,1.0,0.654936671257019,0.3975777924060821,0.3975777924060821,1.0,1.0,-3.509071588516236,1.0540380477905271,2.455033540725708,0.2627292275428772,0.9360706210136414,0.9360706210136414,0.0,202.1985321044922,178.0,75226.984375,0.0,3584.862060546875,1.0,278.1499938964844,282.8675537109375,299.7848815917969,304.6794128417969,293.1499938964844,293.1499938964844,278.1499938964844,36260.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624029159545898,1.0,0.0,0.0,3.811141014099121,3.811166763305664,9.691775630926711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.29296875,0.0,1721.9796142578125,1895.4371337890625,0.0,3051.543212890625,0.9415910840034484,1.0,0.0,3.0,1.0,0.0
18021660,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.866266667842865,0.4131977558135986,0.3738130927085876,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9990000128746032,0.6448668837547302,0.6020838022232056,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9289163947105408,0.5050037503242493,0.3540835976600647,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9100313186645508,0.478121668100357,0.4544246196746826,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7352398633956909,0.247996374964714,1.1296701431274414,284.94122314453125,284.95001220703125,303.14569091796875,296.7637939453125,298.9761962890625,297.183349609375,284.9406433105469,1.0,0.64823979139328,0.3966623544692993,0.3966623544692993,1.0,1.0,-3.499666452407837,1.0480966567993164,2.4515697956085205,0.2592620253562927,0.9291794896125792,0.9291794896125792,0.0,191.8954315185547,166.0,74914.703125,0.0,3500.4638671875,1.0,278.1499938964844,282.86474609375,299.7636413574219,304.6417236328125,293.1499938964844,293.1499938964844,278.1499938964844,36406.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623825907707214,1.0,0.0,0.0,3.7980916500091553,3.798117160797119,9.625518941902556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.2880859375,0.0,1707.4168701171875,1895.4371337890625,0.0,3051.352294921875,0.9386863112449646,1.0,0.0,3.0,1.0,0.0
18021720,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.866266667842865,0.4131977558135986,0.3738130927085876,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9990000128746032,0.6448668837547302,0.6020838022232056,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9289163947105408,0.5050037503242493,0.3540835976600647,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9100313186645508,0.478121668100357,0.4544246196746826,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7352398633956909,0.247996374964714,1.1296701431274414,284.94122314453125,284.95001220703125,303.14569091796875,296.7637939453125,298.9761962890625,297.183349609375,284.9406433105469,1.0,0.64823979139328,0.3966623544692993,0.3966623544692993,1.0,1.0,-3.499666452407837,1.0480966567993164,2.4515697956085205,0.2592620253562927,0.9291794896125792,0.9291794896125792,0.0,191.8954315185547,166.0,74914.703125,0.0,3500.4638671875,1.0,278.1499938964844,282.86474609375,299.7636413574219,304.6417236328125,293.1499938964844,293.1499938964844,278.1499938964844,36406.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623825907707214,1.0,0.0,0.0,3.7980916500091553,3.798117160797119,9.625518941902556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.2880859375,0.0,1707.4168701171875,1895.4371337890625,0.0,3051.352294921875,0.9386863112449646,1.0,0.0,3.0,1.0,0.0
18021780,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8779669404029846,0.4131334722042084,0.3734948933124542,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.6487979292869568,0.5780724287033081,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9445096254348756,0.5066161751747131,0.354989230632782,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.924524426460266,0.4787257015705108,0.4547173678874969,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.744579553604126,0.248237743973732,1.1293915510177612,284.92974853515625,284.95001220703125,303.1400146484375,296.7448425292969,298.9708251953125,297.1876525878906,284.92938232421875,1.0,0.6397585272789001,0.3957469165325165,0.3957469165325165,1.0,1.0,-3.471526622772217,1.0357723236083984,2.4357542991638184,0.2533472180366516,0.9106674194335938,0.9106674194335938,0.0,183.036361694336,154.0,74143.6015625,0.0,3380.77392578125,1.0,278.1499938964844,282.8631896972656,299.74041748046875,304.57470703125,293.1499938964844,293.1499938964844,278.1499938964844,37035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614686727523804,1.0,0.0,0.0,3.759608745574951,3.759634017944336,9.431452099306624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.8408203125,0.0,1666.545654296875,1895.4371337890625,0.0,3042.780029296875,0.9304356575012208,1.0,0.0,3.0,1.0,0.0
18021840,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8779669404029846,0.4131334722042084,0.3734948933124542,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.6487979292869568,0.5780724287033081,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9445096254348756,0.5066161751747131,0.354989230632782,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.924524426460266,0.4787257015705108,0.4547173678874969,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.744579553604126,0.248237743973732,1.1293915510177612,284.92974853515625,284.95001220703125,303.1400146484375,296.7448425292969,298.9708251953125,297.1876525878906,284.92938232421875,1.0,0.6397585272789001,0.3957469165325165,0.3957469165325165,1.0,1.0,-3.471526622772217,1.0357723236083984,2.4357542991638184,0.2533472180366516,0.9106674194335938,0.9106674194335938,0.0,183.036361694336,154.0,74143.6015625,0.0,3380.77392578125,1.0,278.1499938964844,282.8631896972656,299.74041748046875,304.57470703125,293.1499938964844,293.1499938964844,278.1499938964844,37035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614686727523804,1.0,0.0,0.0,3.759608745574951,3.759634017944336,9.431452099306624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.8408203125,0.0,1666.545654296875,1895.4371337890625,0.0,3042.780029296875,0.9304356575012208,1.0,0.0,3.0,1.0,0.0
18021900,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8848105669021606,0.4131108224391937,0.3733207285404205,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.6520626544952393,0.5647839307785034,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9531300067901612,0.5074493885040283,0.3554428219795227,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9330348372459412,0.479029893875122,0.4548435509204864,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7500602006912231,0.2483584284782409,1.129180073738098,284.9273986816406,284.95001220703125,303.1366577148437,296.73590087890625,298.9700927734375,297.1930236816406,284.9271545410156,1.0,0.6350937485694885,0.3952892124652862,0.3952892124652862,1.0,1.0,-3.455779552459717,1.0290437936782837,2.426735639572144,0.2501721680164337,0.9017677903175354,0.9017677903175354,0.0,178.26092529296875,154.0,73676.5703125,0.0,3315.665283203125,1.0,278.1499938964844,282.8660888671875,299.7288818359375,304.53399658203125,293.1499938964844,293.1499938964844,278.1499938964844,37274.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605813980102539,1.0,0.0,0.0,3.7334177494049072,3.733442783355713,9.300503620579548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.4189453125,0.0,1637.7242431640625,1895.4371337890625,0.0,3034.457763671875,0.9247469305992126,1.0,0.0,3.0,1.0,0.0
18021960,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8923608064651489,0.4131055474281311,0.3731540739536285,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.6561156511306763,0.5507035255432129,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9621330499649048,0.5083121061325073,0.3559106886386871,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9422415494918824,0.4793457090854645,0.4549723267555237,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7561506032943726,0.2484797090291977,1.1289403438568115,284.9267578125,284.95001220703125,303.13299560546875,296.7273254394531,298.97314453125,297.2025756835937,284.9266052246094,1.0,0.6301868557929993,0.3950510621070862,0.3950510621070862,1.0,1.0,-3.439074277877808,1.0225913524627686,2.416482925415039,0.2474815100431442,0.8936165571212769,0.8936165571212769,0.0,173.3064422607422,172.0,73182.0546875,0.0,3247.852294921875,1.0,278.1499938964844,282.87066650390625,299.7179870605469,304.4912414550781,293.1499938964844,293.1499938964844,278.45001220703125,37438.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594648241996765,1.0,0.0,0.0,3.704624652862549,3.704649448394776,9.157600970866042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.9462890625,0.0,1605.7164306640625,1895.4371337890625,0.0,3023.985595703125,0.9184387922286988,1.0,0.0,3.0,1.0,0.0
18022020,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8951728940010071,0.4138731658458709,0.3736109435558319,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6641876101493835,0.5463492274284363,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.966162085533142,0.5108266472816467,0.3574678003787994,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9458516240119934,0.4806452989578247,0.4559692740440368,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7586110830307007,0.2491707503795623,1.1312048435211182,285.0177917480469,284.95001220703125,303.1247253417969,296.71124267578125,298.9892272949219,297.23223876953125,285.016357421875,1.0,0.63050776720047,0.3945747911930084,0.3945747911930084,1.0,1.0,-3.44012188911438,1.021599531173706,2.418522357940674,0.2455502897500991,0.9908247590065002,0.9908247590065002,0.0,172.0345458984375,190.0,72403.5859375,0.0,3242.85693359375,1.0,278.44342041015625,282.981201171875,299.6913757324219,304.3507385253906,293.1499938964844,293.1499938964844,278.1499938964844,33306.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527701497077942,1.0,0.0,0.0,3.815371513366699,3.815396785736084,9.71330337051768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5146484375,0.0,1703.9847412109375,1895.4371337890625,0.0,2961.22314453125,0.9404477477073668,1.0,0.0,3.0,1.0,0.0
18022080,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8951728940010071,0.4138731658458709,0.3736109435558319,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6641876101493835,0.5463492274284363,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.966162085533142,0.5108266472816467,0.3574678003787994,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9458516240119934,0.4806452989578247,0.4559692740440368,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7586110830307007,0.2491707503795623,1.1312048435211182,285.0177917480469,284.95001220703125,303.1247253417969,296.71124267578125,298.9892272949219,297.23223876953125,285.016357421875,1.0,0.63050776720047,0.3945747911930084,0.3945747911930084,1.0,1.0,-3.44012188911438,1.021599531173706,2.418522357940674,0.2455502897500991,0.9908247590065002,0.9908247590065002,0.0,172.0345458984375,190.0,72403.5859375,0.0,3242.85693359375,1.0,278.44342041015625,282.981201171875,299.6913757324219,304.3507385253906,293.1499938964844,293.1499938964844,278.1499938964844,33306.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527701497077942,1.0,0.0,0.0,3.815371513366699,3.815396785736084,9.71330337051768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5146484375,0.0,1703.9847412109375,1895.4371337890625,0.0,2961.22314453125,0.9404477477073668,1.0,0.0,3.0,1.0,0.0
18022140,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8870264291763306,0.4134109616279602,0.3736580908298492,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6674494743347168,0.5611758828163147,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9585209488868712,0.5122454762458801,0.3587840497493744,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9368577599525452,0.4810080230236053,0.4567383229732513,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7525701522827148,0.2493801862001419,1.1336877346038818,284.91290283203125,284.95001220703125,303.1151428222656,296.69647216796875,298.9889221191406,297.2369079589844,284.9149475097656,1.0,0.6368532180786133,0.3940985202789306,0.3940985202789306,1.0,1.0,-3.463488340377808,1.028193116188049,2.4352951049804688,0.2467429488897323,0.903602421283722,0.903602421283722,0.0,177.4728546142578,208.0,73526.0390625,0.0,3329.08544921875,1.0,278.1562194824219,282.85089111328125,299.71453857421875,304.5174560546875,293.1499938964844,293.1499938964844,278.1499938964844,37721.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596550226211548,1.0,0.0,0.0,3.741663932800293,3.7416892051696777,9.341633813164664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.2255859375,0.0,1650.7623291015625,1895.4371337890625,0.0,3025.76953125,0.927237033843994,1.0,0.0,3.0,1.0,0.0
18022200,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8870264291763306,0.4134109616279602,0.3736580908298492,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6674494743347168,0.5611758828163147,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9585209488868712,0.5122454762458801,0.3587840497493744,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9368577599525452,0.4810080230236053,0.4567383229732513,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7525701522827148,0.2493801862001419,1.1336877346038818,284.91290283203125,284.95001220703125,303.1151428222656,296.69647216796875,298.9889221191406,297.2369079589844,284.9149475097656,1.0,0.6368532180786133,0.3940985202789306,0.3940985202789306,1.0,1.0,-3.463488340377808,1.028193116188049,2.4352951049804688,0.2467429488897323,0.903602421283722,0.903602421283722,0.0,177.4728546142578,208.0,73526.0390625,0.0,3329.08544921875,1.0,278.1562194824219,282.85089111328125,299.71453857421875,304.5174560546875,293.1499938964844,293.1499938964844,278.1499938964844,37721.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596550226211548,1.0,0.0,0.0,3.741663932800293,3.7416892051696777,9.341633813164664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.2255859375,0.0,1650.7623291015625,1895.4371337890625,0.0,3025.76953125,0.927237033843994,1.0,0.0,3.0,1.0,0.0
18022260,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8734182715415955,0.413398414850235,0.3738020062446594,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.6667050719261169,0.587493896484375,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9439841508865356,0.5142146348953247,0.3602432608604431,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9209439158439636,0.4816416800022125,0.4575356245040893,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7421872615814209,0.2496306300163269,1.1361162662506104,284.95538330078125,284.95001220703125,303.1043701171875,296.6830444335937,298.9765930175781,297.22613525390625,284.9566650390625,1.0,0.6472242474555969,0.3932185173034668,0.3932185173034668,1.0,1.0,-3.500937223434448,1.0383919477462769,2.462545156478882,0.2484139055013656,0.9231743812561036,0.9231743812561036,0.0,187.25811767578125,211.0,73988.3203125,0.0,3475.9453125,1.0,278.1501159667969,282.8798217773437,299.6879577636719,304.4864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36058.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600814938545227,1.0,0.0,0.0,3.7378005981445312,3.737825632095337,9.322353662355454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.4853515625,0.0,1633.5074462890625,1895.4371337890625,0.0,3029.76953125,0.9252209067344666,1.0,0.0,3.0,1.0,0.0
18022320,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8734182715415955,0.413398414850235,0.3738020062446594,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.6667050719261169,0.587493896484375,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9439841508865356,0.5142146348953247,0.3602432608604431,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9209439158439636,0.4816416800022125,0.4575356245040893,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7421872615814209,0.2496306300163269,1.1361162662506104,284.95538330078125,284.95001220703125,303.1043701171875,296.6830444335937,298.9765930175781,297.22613525390625,284.9566650390625,1.0,0.6472242474555969,0.3932185173034668,0.3932185173034668,1.0,1.0,-3.500937223434448,1.0383919477462769,2.462545156478882,0.2484139055013656,0.9231743812561036,0.9231743812561036,0.0,187.25811767578125,211.0,73988.3203125,0.0,3475.9453125,1.0,278.1501159667969,282.8798217773437,299.6879577636719,304.4864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36058.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600814938545227,1.0,0.0,0.0,3.7378005981445312,3.737825632095337,9.322353662355454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.4853515625,0.0,1633.5074462890625,1895.4371337890625,0.0,3029.76953125,0.9252209067344666,1.0,0.0,3.0,1.0,0.0
18022380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8640293478965759,0.4134430885314941,0.3740913271903991,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9990000128746032,0.6637073755264282,0.6072314381599426,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9337588548660278,0.5163850784301758,0.3619174063205719,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9101237654685974,0.4823286533355713,0.4584357440471649,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7350412011146545,0.2498416006565094,1.1383339166641235,284.9669189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.9595031738281,297.2101745605469,284.96710205078125,1.0,0.6549026370048523,0.3923384845256805,0.3923384845256805,1.0,1.0,-3.5308103561401367,1.0458906888961792,2.484919786453247,0.2495128363370895,0.9397196173667908,0.9397196173667908,0.0,194.95838928222656,214.0,74551.4453125,0.0,3594.55712890625,1.0,278.1499938964844,282.8813781738281,299.67889404296875,304.5119323730469,293.1499938964844,293.1499938964844,278.1499938964844,35292.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861678957939148,1.0,0.0,0.0,3.766205549240112,3.766230583190918,9.464579306950328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.533203125,0.0,1660.8748779296875,1895.4371337890625,0.0,3044.752685546875,0.9309075474739076,1.0,0.0,3.0,1.0,0.0
18022440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8640293478965759,0.4134430885314941,0.3740913271903991,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9990000128746032,0.6637073755264282,0.6072314381599426,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9337588548660278,0.5163850784301758,0.3619174063205719,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9101237654685974,0.4823286533355713,0.4584357440471649,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7350412011146545,0.2498416006565094,1.1383339166641235,284.9669189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.9595031738281,297.2101745605469,284.96710205078125,1.0,0.6549026370048523,0.3923384845256805,0.3923384845256805,1.0,1.0,-3.5308103561401367,1.0458906888961792,2.484919786453247,0.2495128363370895,0.9397196173667908,0.9397196173667908,0.0,194.95838928222656,214.0,74551.4453125,0.0,3594.55712890625,1.0,278.1499938964844,282.8813781738281,299.67889404296875,304.5119323730469,293.1499938964844,293.1499938964844,278.1499938964844,35292.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861678957939148,1.0,0.0,0.0,3.766205549240112,3.766230583190918,9.464579306950328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.533203125,0.0,1660.8748779296875,1895.4371337890625,0.0,3044.752685546875,0.9309075474739076,1.0,0.0,3.0,1.0,0.0
18022500,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8604055047035217,0.4134100973606109,0.3741704225540161,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.661889374256134,0.6151222586631775,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9298954606056212,0.5174465775489807,0.3627310693264007,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9061378240585328,0.482627660036087,0.458827793598175,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7322825193405151,0.2499118000268936,1.1391632556915283,284.966796875,284.95001220703125,303.0859069824219,296.6651916503906,298.9515686035156,297.2035217285156,284.96685791015625,1.0,0.6580801010131836,0.3918984830379486,0.3918984830379486,1.0,1.0,-3.542851209640503,1.048645257949829,2.494205951690674,0.2496258318424224,0.9452643394470216,0.9452643394470216,0.0,198.0994567871093,214.0,74809.25,0.0,3643.12646484375,1.0,278.1499938964844,282.8779602050781,299.67431640625,304.5248413085937,293.1499938964844,293.1499938964844,278.1499938964844,35206.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626851439476013,1.0,0.0,0.0,3.7820911407470703,3.782116174697876,9.544588692733669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.3125,0.0,1679.0001220703125,1895.4371337890625,0.0,3054.190673828125,0.9344053864479064,1.0,0.0,3.0,1.0,0.0
18022560,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8571130633354187,0.4133545458316803,0.3742212355136871,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9990000128746032,0.6599448919296265,0.622322142124176,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9264225959777832,0.5184955596923828,0.3635308742523193,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9026474952697754,0.4829050898551941,0.4591925144195556,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7297723293304443,0.2499753683805465,1.1399164199829102,284.9652404785156,284.95001220703125,303.07916259765625,296.6598205566406,298.9430236816406,297.1983947753906,284.9651794433594,1.0,0.6609748601913452,0.3911335170269012,0.3911335170269012,1.0,1.0,-3.553624629974365,1.0500448942184448,2.50357985496521,0.2486734986305236,0.9494483470916748,0.9494483470916748,0.0,201.0215606689453,217.0,75037.484375,0.0,3687.80126953125,1.0,278.1499938964844,282.8735656738281,299.6693725585937,304.5359191894531,293.1499938964844,293.1499938964844,278.1499938964844,35195.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636744022369385,1.0,0.0,0.0,3.7972798347473145,3.797305107116699,9.62140461524541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.1923828125,0.0,1697.0218505859375,1895.4371337890625,0.0,3063.470458984375,0.9377912878990172,1.0,0.0,3.0,1.0,0.0
18022620,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8485678434371948,0.4131146967411041,0.3742925226688385,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9927170872688292,0.6570155024528503,0.623218297958374,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9168869256973268,0.5204953551292419,0.3651297092437744,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8935245871543884,0.4833370745182037,0.4598959386348724,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.723082423210144,0.2500017881393432,1.141420602798462,284.95367431640625,284.95001220703125,303.0648498535156,296.64996337890625,298.92791748046875,297.1932373046875,284.9532165527344,1.0,0.6651166081428528,0.3896035552024841,0.3896035552024841,1.0,1.0,-3.559154272079468,1.0472749471664429,2.511879205703736,0.2450049072504043,0.9472873210906982,0.9472873210906982,0.0,207.94869995117188,220.0,75180.4296875,0.0,3743.93896484375,1.0,278.1499938964844,282.8609619140625,299.6576538085937,304.5406494140625,293.1499938964844,293.1499938964844,278.1499938964844,35547.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652144074440002,1.0,0.0,0.0,3.81486701965332,3.8148927688598633,9.710735184853547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.3935546875,0.0,1720.905517578125,1895.4371337890625,0.0,3077.9169921875,0.941897451877594,1.0,0.0,3.0,1.0,0.0
18022680,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8485678434371948,0.4131146967411041,0.3742925226688385,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9927170872688292,0.6570155024528503,0.623218297958374,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9168869256973268,0.5204953551292419,0.3651297092437744,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8935245871543884,0.4833370745182037,0.4598959386348724,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.723082423210144,0.2500017881393432,1.141420602798462,284.95367431640625,284.95001220703125,303.0648498535156,296.64996337890625,298.92791748046875,297.1932373046875,284.9532165527344,1.0,0.6651166081428528,0.3896035552024841,0.3896035552024841,1.0,1.0,-3.559154272079468,1.0472749471664429,2.511879205703736,0.2450049072504043,0.9472873210906982,0.9472873210906982,0.0,207.94869995117188,220.0,75180.4296875,0.0,3743.93896484375,1.0,278.1499938964844,282.8609619140625,299.6576538085937,304.5406494140625,293.1499938964844,293.1499938964844,278.1499938964844,35547.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652144074440002,1.0,0.0,0.0,3.81486701965332,3.8148927688598633,9.710735184853547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.3935546875,0.0,1720.905517578125,1895.4371337890625,0.0,3077.9169921875,0.941897451877594,1.0,0.0,3.0,1.0,0.0
18022740,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8421456813812256,0.4128350615501404,0.3742458820343017,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9858064651489258,0.655639111995697,0.6218025088310242,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9101545810699464,0.522485077381134,0.3666593134403229,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8866696357727051,0.4837222993373871,0.4604734778404236,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7178866267204285,0.2499825656414032,1.142364740371704,284.9470520019531,284.95001220703125,303.0494079589844,296.64117431640625,298.91461181640625,297.1914367675781,284.9469299316406,1.0,0.6681682467460632,0.3880736231803894,0.3880736231803894,1.0,1.0,-3.5615594387054443,1.0434529781341553,2.518106460571289,0.2406204044818878,0.942336082458496,0.942336082458496,0.0,213.41555786132807,223.0,75142.8359375,0.0,3782.738525390625,1.0,278.1499938964844,282.8553161621094,299.6451721191406,304.5274353027344,293.1499938964844,293.1499938964844,278.1499938964844,35920.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659346699714661,1.0,0.0,0.0,3.8169894218444815,3.8170149326324463,9.721542255647364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.6357421875,0.0,1726.384765625,1895.4371337890625,0.0,3084.673828125,0.9426411390304564,1.0,0.0,3.0,1.0,0.0
18022800,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8421456813812256,0.4128350615501404,0.3742458820343017,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9858064651489258,0.655639111995697,0.6218025088310242,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9101545810699464,0.522485077381134,0.3666593134403229,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8866696357727051,0.4837222993373871,0.4604734778404236,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7178866267204285,0.2499825656414032,1.142364740371704,284.9470520019531,284.95001220703125,303.0494079589844,296.64117431640625,298.91461181640625,297.1914367675781,284.9469299316406,1.0,0.6681682467460632,0.3880736231803894,0.3880736231803894,1.0,1.0,-3.5615594387054443,1.0434529781341553,2.518106460571289,0.2406204044818878,0.942336082458496,0.942336082458496,0.0,213.41555786132807,223.0,75142.8359375,0.0,3782.738525390625,1.0,278.1499938964844,282.8553161621094,299.6451721191406,304.5274353027344,293.1499938964844,293.1499938964844,278.1499938964844,35920.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659346699714661,1.0,0.0,0.0,3.8169894218444815,3.8170149326324463,9.721542255647364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.6357421875,0.0,1726.384765625,1895.4371337890625,0.0,3084.673828125,0.9426411390304564,1.0,0.0,3.0,1.0,0.0
18022860,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8374606966972351,0.4126002490520477,0.3741794228553772,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9806106686592102,0.6550900340080261,0.6212921142578125,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9057459235191344,0.5245490074157715,0.3681939840316772,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8817278742790222,0.4841352105140686,0.4610151052474975,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7139659523963928,0.2499807626008987,1.1431001424789429,284.94677734375,284.95001220703125,303.0328674316406,296.6334533691406,298.9050598144531,297.1913757324219,284.9468078613281,1.0,0.6706584692001343,0.38713139295578,0.38713139295578,1.0,1.0,-3.564246892929077,1.0414366722106934,2.522810220718384,0.2380002737045288,0.939899444580078,0.939899444580078,0.0,217.66851806640625,226.0,75088.5390625,0.0,3815.421142578125,1.0,278.1499938964844,282.8552551269531,299.635009765625,304.5126342773437,293.1499938964844,293.1499938964844,278.1499938964844,36054.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661603331565857,1.0,0.0,0.0,3.814107656478882,3.814133405685425,9.706869832371012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.0341796875,0.0,1723.951416015625,1895.4371337890625,0.0,3086.79052734375,0.9421119689941406,1.0,0.0,3.0,1.0,0.0
18022920,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8374606966972351,0.4126002490520477,0.3741794228553772,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9806106686592102,0.6550900340080261,0.6212921142578125,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9057459235191344,0.5245490074157715,0.3681939840316772,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8817278742790222,0.4841352105140686,0.4610151052474975,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7139659523963928,0.2499807626008987,1.1431001424789429,284.94677734375,284.95001220703125,303.0328674316406,296.6334533691406,298.9050598144531,297.1913757324219,284.9468078613281,1.0,0.6706584692001343,0.38713139295578,0.38713139295578,1.0,1.0,-3.564246892929077,1.0414366722106934,2.522810220718384,0.2380002737045288,0.939899444580078,0.939899444580078,0.0,217.66851806640625,226.0,75088.5390625,0.0,3815.421142578125,1.0,278.1499938964844,282.8552551269531,299.635009765625,304.5126342773437,293.1499938964844,293.1499938964844,278.1499938964844,36054.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661603331565857,1.0,0.0,0.0,3.814107656478882,3.814133405685425,9.706869832371012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.0341796875,0.0,1723.951416015625,1895.4371337890625,0.0,3086.79052734375,0.9421119689941406,1.0,0.0,3.0,1.0,0.0
