time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8337270021438599,0.4124036431312561,0.3741256296634674,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9763719439506532,0.6548798680305481,0.6211681962013245,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9026159048080444,0.5266867280006409,0.3697624504566192,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8778455257415771,0.4845761954784393,0.4615585207939148,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.710745632648468,0.2500082552433014,1.1438370943069458,284.9477844238281,284.95001220703125,303.0152587890625,296.6266784667969,298.8958740234375,297.1920166015625,284.9478454589844,1.0,0.6728863716125488,0.386189192533493,0.386189192533493,1.0,1.0,-3.5674595832824707,1.0396453142166138,2.5278143882751465,0.2354902923107147,0.9389362335205078,0.9389362335205078,0.0,221.2563018798828,229.0,75042.8046875,0.0,3845.431884765625,1.0,278.1499938964844,282.85601806640625,299.6273803710937,304.50115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36073.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662376403808594,1.0,0.0,0.0,3.8111355304718018,3.8111612796783447,9.691747209217283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.2138671875,0.0,1720.5081787109375,1895.4371337890625,0.0,3087.515869140625,0.9414652585983276,1.0,0.0,3.0,1.0,0.0
18023040,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8337270021438599,0.4124036431312561,0.3741256296634674,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9763719439506532,0.6548798680305481,0.6211681962013245,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9026159048080444,0.5266867280006409,0.3697624504566192,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8778455257415771,0.4845761954784393,0.4615585207939148,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.710745632648468,0.2500082552433014,1.1438370943069458,284.9477844238281,284.95001220703125,303.0152587890625,296.6266784667969,298.8958740234375,297.1920166015625,284.9478454589844,1.0,0.6728863716125488,0.386189192533493,0.386189192533493,1.0,1.0,-3.5674595832824707,1.0396453142166138,2.5278143882751465,0.2354902923107147,0.9389362335205078,0.9389362335205078,0.0,221.2563018798828,229.0,75042.8046875,0.0,3845.431884765625,1.0,278.1499938964844,282.85601806640625,299.6273803710937,304.50115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36073.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662376403808594,1.0,0.0,0.0,3.8111355304718018,3.8111612796783447,9.691747209217283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.2138671875,0.0,1720.5081787109375,1895.4371337890625,0.0,3087.515869140625,0.9414652585983276,1.0,0.0,3.0,1.0,0.0
18023100,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8320350050926208,0.4123102724552154,0.3741004467010498,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9744120836257936,0.6548219919204712,0.621160626411438,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9012803435325624,0.5277729034423828,0.3705564141273498,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8761008977890015,0.4847996532917022,0.4618299007415771,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7092522382736206,0.2500280141830444,1.1442148685455322,284.9482727050781,284.95001220703125,303.0060729980469,296.6236572265625,298.89129638671875,297.1924743652344,284.9483337402344,1.0,0.6739544868469238,0.3857180774211883,0.3857180774211883,1.0,1.0,-3.5691559314727783,1.0387765169143677,2.5303795337677,0.2342423647642135,0.9386924505233764,0.9386924505233764,0.0,222.9363555908203,229.0,75023.90625,0.0,3859.9921875,1.0,278.1499938964844,282.8563842773437,299.6241149902344,304.4963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36069.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662592172622681,1.0,0.0,0.0,3.809906482696533,3.809931993484497,9.685496706879348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.1640625,0.0,1718.99609375,1895.4371337890625,0.0,3087.718505859375,0.9411886930465698,1.0,0.0,3.0,1.0,0.0
18023160,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8304247260093689,0.4122182130813598,0.3740752041339874,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9725229144096376,0.6547813415527344,0.6211733222007751,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9000406861305237,0.5288688540458679,0.3713563978672027,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8744491338729858,0.4850227832794189,0.4620996415615082,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7078099846839905,0.2500503361225128,1.1445969343185425,284.94873046875,284.95001220703125,302.9966125488281,296.620849609375,298.8868408203125,297.1929626464844,284.94879150390625,1.0,0.675000786781311,0.3852899968624115,0.3852899968624115,1.0,1.0,-3.570887565612793,1.0380405187606812,2.5328471660614014,0.2331192046403885,0.938598096370697,0.938598096370697,0.0,224.5648193359375,232.0,75009.8125,0.0,3874.33935546875,1.0,278.1499938964844,282.8566589355469,299.6212158203125,304.4921264648437,293.1499938964844,293.1499938964844,278.1499938964844,36060.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662815093994141,1.0,0.0,0.0,3.808954954147339,3.808980464935303,9.680659331934294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.0,0.0,1717.7786865234375,1895.4371337890625,0.0,3087.927734375,0.940970540046692,1.0,0.0,3.0,1.0,0.0
18023220,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8273707032203674,0.4120331406593323,0.3740216791629791,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9688721299171448,0.6547227501869202,0.6212271451950073,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8977614045143127,0.5310847163200378,0.3729715943336487,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.871337890625,0.4854618012905121,0.462630420923233,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7050658464431763,0.2500976622104645,1.1453624963760376,284.9493408203125,284.95001220703125,302.9769897460937,296.61590576171875,298.8777770996094,297.1938781738281,284.9493713378906,1.0,0.6770477890968323,0.3844338357448578,0.3844338357448578,1.0,1.0,-3.574390888214112,1.03659188747406,2.537799119949341,0.230886623263359,0.9385619759559632,0.9385619759559632,0.0,227.724853515625,235.0,74989.5,0.0,3902.5849609375,1.0,278.1499938964844,282.8569641113281,299.6162414550781,304.4853210449219,293.1499938964844,293.1499938964844,278.1499938964844,36041.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663325905799866,1.0,0.0,0.0,3.807711601257324,3.807737350463867,9.674340617493726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.2392578125,0.0,1716.13134765625,1895.4371337890625,0.0,3088.406982421875,0.9406791925430298,1.0,0.0,3.0,1.0,0.0
18023280,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8273707032203674,0.4120331406593323,0.3740216791629791,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9688721299171448,0.6547227501869202,0.6212271451950073,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8977614045143127,0.5310847163200378,0.3729715943336487,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.871337890625,0.4854618012905121,0.462630420923233,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7050658464431763,0.2500976622104645,1.1453624963760376,284.9493408203125,284.95001220703125,302.9769897460937,296.61590576171875,298.8777770996094,297.1938781738281,284.9493713378906,1.0,0.6770477890968323,0.3844338357448578,0.3844338357448578,1.0,1.0,-3.574390888214112,1.03659188747406,2.537799119949341,0.230886623263359,0.9385619759559632,0.9385619759559632,0.0,227.724853515625,235.0,74989.5,0.0,3902.5849609375,1.0,278.1499938964844,282.8569641113281,299.6162414550781,304.4853210449219,293.1499938964844,293.1499938964844,278.1499938964844,36041.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663325905799866,1.0,0.0,0.0,3.807711601257324,3.807737350463867,9.674340617493726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.2392578125,0.0,1716.13134765625,1895.4371337890625,0.0,3088.406982421875,0.9406791925430298,1.0,0.0,3.0,1.0,0.0
18023340,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8244474530220032,0.4118414223194122,0.373961478471756,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9652924537658693,0.6546671390533447,0.6212882399559021,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8956438302993774,0.5333201289176941,0.3745999634265899,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8683862090110779,0.4858878254890442,0.4631480872631073,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7024408578872681,0.2501435875892639,1.1461166143417358,284.9496765136719,284.95001220703125,302.95635986328125,296.6117553710937,298.868408203125,297.1947937011719,284.94970703125,1.0,0.6790593862533569,0.3835776746273041,0.3835776746273041,1.0,1.0,-3.577880620956421,1.035131573677063,2.5427491664886475,0.2286441326141357,0.9385655522346495,0.9385655522346495,0.0,230.825927734375,238.0,74975.015625,0.0,3930.489990234375,1.0,278.1499938964844,282.8570251464844,299.612060546875,304.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36026.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866376519203186,1.0,0.0,0.0,3.8069393634796143,3.806964874267578,9.670417284723951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.642578125,0.0,1715.0892333984375,1895.4371337890625,0.0,3088.81884765625,0.9404957294464112,1.0,0.0,3.0,1.0,0.0
18023400,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8244474530220032,0.4118414223194122,0.373961478471756,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9652924537658693,0.6546671390533447,0.6212882399559021,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8956438302993774,0.5333201289176941,0.3745999634265899,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8683862090110779,0.4858878254890442,0.4631480872631073,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7024408578872681,0.2501435875892639,1.1461166143417358,284.9496765136719,284.95001220703125,302.95635986328125,296.6117553710937,298.868408203125,297.1947937011719,284.94970703125,1.0,0.6790593862533569,0.3835776746273041,0.3835776746273041,1.0,1.0,-3.577880620956421,1.035131573677063,2.5427491664886475,0.2286441326141357,0.9385655522346495,0.9385655522346495,0.0,230.825927734375,238.0,74975.015625,0.0,3930.489990234375,1.0,278.1499938964844,282.8570251464844,299.612060546875,304.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36026.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866376519203186,1.0,0.0,0.0,3.8069393634796143,3.806964874267578,9.670417284723951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.642578125,0.0,1715.0892333984375,1895.4371337890625,0.0,3088.81884765625,0.9404957294464112,1.0,0.0,3.0,1.0,0.0
18023460,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8216117024421692,0.411638855934143,0.3738913238048553,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9617484211921692,0.6546006202697754,0.6213415861129761,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8936457633972168,0.5355713367462158,0.3762392997741699,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.865552544593811,0.4862965941429138,0.4636491537094116,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6999019980430603,0.2501848340034485,1.1468477249145508,284.94976806640625,284.95001220703125,302.934814453125,296.6083679199219,298.85845947265625,297.19561767578125,284.9497985839844,1.0,0.681043267250061,0.382655382156372,0.382655382156372,1.0,1.0,-3.581315040588379,1.0334488153457642,2.5478663444519043,0.2261896133422851,0.9384748935699464,0.9384748935699464,0.0,233.89356994628903,241.0,74961.078125,0.0,3958.101318359375,1.0,278.1499938964844,282.85693359375,299.608642578125,304.4752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36020.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664111495018005,1.0,0.0,0.0,3.806305885314941,3.806331396102905,9.667198810348054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.357421875,0.0,1714.2763671875,1895.4371337890625,0.0,3089.1435546875,0.9403480291366576,1.0,0.0,3.0,1.0,0.0
18023520,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8216117024421692,0.411638855934143,0.3738913238048553,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9617484211921692,0.6546006202697754,0.6213415861129761,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8936457633972168,0.5355713367462158,0.3762392997741699,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.865552544593811,0.4862965941429138,0.4636491537094116,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6999019980430603,0.2501848340034485,1.1468477249145508,284.94976806640625,284.95001220703125,302.934814453125,296.6083679199219,298.85845947265625,297.19561767578125,284.9497985839844,1.0,0.681043267250061,0.382655382156372,0.382655382156372,1.0,1.0,-3.581315040588379,1.0334488153457642,2.5478663444519043,0.2261896133422851,0.9384748935699464,0.9384748935699464,0.0,233.89356994628903,241.0,74961.078125,0.0,3958.101318359375,1.0,278.1499938964844,282.85693359375,299.608642578125,304.4752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36020.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664111495018005,1.0,0.0,0.0,3.806305885314941,3.806331396102905,9.667198810348054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.357421875,0.0,1714.2763671875,1895.4371337890625,0.0,3089.1435546875,0.9403480291366576,1.0,0.0,3.0,1.0,0.0
18023580,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8188345432281494,0.4114258885383606,0.3738116323947906,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9582207798957824,0.6545193195343018,0.6213821172714233,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8917399048805237,0.5378360748291016,0.3778878152370453,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8628122806549072,0.4866890013217926,0.4641346633434295,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.697429358959198,0.2502206563949585,1.1475539207458496,284.9497985839844,284.95001220703125,302.9123229980469,296.6056823730469,298.8481750488281,297.19635009765625,284.9497985839844,1.0,0.6830065846443176,0.38173308968544,0.38173308968544,1.0,1.0,-3.5846846103668213,1.0317302942276,2.5529544353485107,0.2237117290496826,0.9383599162101746,0.9383599162101746,0.0,236.94546508789065,244.0,74948.6796875,0.0,3985.500244140625,1.0,278.1499938964844,282.8568725585937,299.6058959960937,304.4714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36016.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664282560348511,1.0,0.0,0.0,3.805732488632202,3.805757999420166,9.664286153565629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.4990234375,0.0,1713.5614013671875,1895.4371337890625,0.0,3089.30419921875,0.9402165412902832,1.0,0.0,3.0,1.0,0.0
18023640,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8188345432281494,0.4114258885383606,0.3738116323947906,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9582207798957824,0.6545193195343018,0.6213821172714233,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8917399048805237,0.5378360748291016,0.3778878152370453,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8628122806549072,0.4866890013217926,0.4641346633434295,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.697429358959198,0.2502206563949585,1.1475539207458496,284.9497985839844,284.95001220703125,302.9123229980469,296.6056823730469,298.8481750488281,297.19635009765625,284.9497985839844,1.0,0.6830065846443176,0.38173308968544,0.38173308968544,1.0,1.0,-3.5846846103668213,1.0317302942276,2.5529544353485107,0.2237117290496826,0.9383599162101746,0.9383599162101746,0.0,236.94546508789065,244.0,74948.6796875,0.0,3985.500244140625,1.0,278.1499938964844,282.8568725585937,299.6058959960937,304.4714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36016.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664282560348511,1.0,0.0,0.0,3.805732488632202,3.805757999420166,9.664286153565629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.4990234375,0.0,1713.5614013671875,1895.4371337890625,0.0,3089.30419921875,0.9402165412902832,1.0,0.0,3.0,1.0,0.0
18023700,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8174620866775513,0.4113156795501709,0.3737684488296509,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9564611315727234,0.6544727087020874,0.6213970184326172,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8908171057701111,0.5389733910560608,0.3787153661251068,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8614730834960938,0.4868793785572052,0.4643718898296356,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6962147355079651,0.2502364814281463,1.147897720336914,284.9497985839844,284.95001220703125,302.9007568359375,296.6045837402344,298.84295654296875,297.1966857910156,284.9498291015625,1.0,0.683981716632843,0.3812719583511352,0.3812719583511352,1.0,1.0,-3.586344957351685,1.0308598279953003,2.5554850101470947,0.2224662750959396,0.938296914100647,0.938296914100647,0.0,238.4682006835937,244.0,74942.921875,0.0,3999.135009765625,1.0,278.1499938964844,282.8568420410156,299.604736328125,304.4697570800781,293.1499938964844,293.1499938964844,278.1499938964844,36016.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866429328918457,1.0,0.0,0.0,3.805455684661865,3.805481195449829,9.662880984251387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.20703125,0.0,1713.220703125,1895.4371337890625,0.0,3089.314453125,0.9401534795761108,1.0,0.0,3.0,1.0,0.0
18023760,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8160986304283142,0.4112033545970917,0.3737232387065887,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9547050595283508,0.6544222831726074,0.6214084029197693,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8899136185646057,0.5401139259338379,0.379545122385025,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8601539134979248,0.4870661795139313,0.4646056890487671,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6950143575668335,0.2502510845661163,1.1482356786727903,284.9498596191406,284.95001220703125,302.88897705078125,296.6036376953125,298.8377990722656,297.197021484375,284.9498596191406,1.0,0.6849529147148132,0.3808504045009613,0.3808504045009613,1.0,1.0,-3.5879900455474854,1.0300971269607544,2.5578930377960205,0.2213311195373535,0.9382797479629515,0.9382797479629515,0.0,239.989013671875,247.0,74939.328125,0.0,4012.730224609375,1.0,278.1499938964844,282.8568725585937,299.6037292480469,304.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,36013.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664292097091675,1.0,0.0,0.0,3.805246114730835,3.805271863937378,9.66181687545031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.3046875,0.0,1712.9517822265625,1895.4371337890625,0.0,3089.31298828125,0.9401053190231324,1.0,0.0,3.0,1.0,0.0
18023820,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8133909702301025,0.4109680652618408,0.373623251914978,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.951202630996704,0.654302179813385,0.6214133501052856,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8881660103797913,0.5424095392227173,0.3812145590782165,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.857570469379425,0.4874227643013,0.4650571644306183,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6926532983779907,0.2502740323543548,1.1488832235336304,284.94989013671875,284.95001220703125,302.86474609375,296.6021728515625,298.82733154296875,297.1976013183594,284.9499206542969,1.0,0.6868794560432434,0.380007266998291,0.380007266998291,1.0,1.0,-3.591207504272461,1.0285565853118896,2.562650680541992,0.2190600335597992,0.938242256641388,0.938242256641388,0.0,243.02322387695312,250.0,74933.90625,0.0,4039.719482421875,1.0,278.1499938964844,282.85693359375,299.6023254394531,304.46636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664340972900391,1.0,0.0,0.0,3.804924726486206,3.80495023727417,9.66018433246063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.9951171875,0.0,1712.5390625,1895.4371337890625,0.0,3089.359130859375,0.9400308132171632,1.0,0.0,3.0,1.0,0.0
18023880,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8133909702301025,0.4109680652618408,0.373623251914978,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.951202630996704,0.654302179813385,0.6214133501052856,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8881660103797913,0.5424095392227173,0.3812145590782165,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.857570469379425,0.4874227643013,0.4650571644306183,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6926532983779907,0.2502740323543548,1.1488832235336304,284.94989013671875,284.95001220703125,302.86474609375,296.6021728515625,298.82733154296875,297.1976013183594,284.9499206542969,1.0,0.6868794560432434,0.380007266998291,0.380007266998291,1.0,1.0,-3.591207504272461,1.0285565853118896,2.562650680541992,0.2190600335597992,0.938242256641388,0.938242256641388,0.0,243.02322387695312,250.0,74933.90625,0.0,4039.719482421875,1.0,278.1499938964844,282.85693359375,299.6023254394531,304.46636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664340972900391,1.0,0.0,0.0,3.804924726486206,3.80495023727417,9.66018433246063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.9951171875,0.0,1712.5390625,1895.4371337890625,0.0,3089.359130859375,0.9400308132171632,1.0,0.0,3.0,1.0,0.0
18023940,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8106967210769653,0.4107243418693542,0.3735158741474151,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9477137327194214,0.654166579246521,0.621404230594635,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8864825367927551,0.5447165966033936,0.3828918933868408,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8550553321838379,0.4877660572528839,0.4654963612556457,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6903409957885742,0.2502920031547546,1.1495095491409302,284.94989013671875,284.95001220703125,302.8396911621094,296.60125732421875,298.8166809082031,297.1981506347656,284.9499206542969,1.0,0.688793420791626,0.3791641592979431,0.3791641592979431,1.0,1.0,-3.5943660736083984,1.026990532875061,2.567375421524048,0.2167747467756271,0.9381808042526244,0.9381808042526244,0.0,246.0570678710937,253.0,74929.0078125,0.0,4066.6015625,1.0,278.1499938964844,282.85699462890625,299.6012878417969,304.46484375,293.1499938964844,293.1499938964844,278.1499938964844,36008.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664186596870422,1.0,0.0,0.0,3.8046250343322754,3.8046505451202393,9.658662065703538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.888671875,0.0,1712.165771484375,1895.4371337890625,0.0,3089.214111328125,0.9399620890617372,1.0,0.0,3.0,1.0,0.0
18024000,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8106967210769653,0.4107243418693542,0.3735158741474151,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9477137327194214,0.654166579246521,0.621404230594635,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8864825367927551,0.5447165966033936,0.3828918933868408,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8550553321838379,0.4877660572528839,0.4654963612556457,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6903409957885742,0.2502920031547546,1.1495095491409302,284.94989013671875,284.95001220703125,302.8396911621094,296.60125732421875,298.8166809082031,297.1981506347656,284.9499206542969,1.0,0.688793420791626,0.3791641592979431,0.3791641592979431,1.0,1.0,-3.5943660736083984,1.026990532875061,2.567375421524048,0.2167747467756271,0.9381808042526244,0.9381808042526244,0.0,246.0570678710937,253.0,74929.0078125,0.0,4066.6015625,1.0,278.1499938964844,282.85699462890625,299.6012878417969,304.46484375,293.1499938964844,293.1499938964844,278.1499938964844,36008.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664186596870422,1.0,0.0,0.0,3.8046250343322754,3.8046505451202393,9.658662065703538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.888671875,0.0,1712.165771484375,1895.4371337890625,0.0,3089.214111328125,0.9399620890617372,1.0,0.0,3.0,1.0,0.0
18024060,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8080043196678162,0.4104680120944977,0.3733973205089569,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9442418813705444,0.6540064811706543,0.6213725209236145,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8848656415939331,0.5470399856567383,0.38458052277565,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8526036143302917,0.4880892932415008,0.4659168124198913,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6880757212638855,0.2503025233745575,1.1501024961471558,284.9498596191406,284.95001220703125,302.8138427734375,296.600830078125,298.8055114746094,297.1986083984375,284.9498596191406,1.0,0.6906905174255371,0.3782770037651062,0.3782770037651062,1.0,1.0,-3.5974364280700684,1.0252565145492554,2.5721800327301025,0.2143386155366897,0.9380317330360411,0.9380317330360411,0.0,249.08692932128903,256.0,74922.03125,0.0,4093.27294921875,1.0,278.1499938964844,282.8570861816406,299.600830078125,304.4638061523437,293.1499938964844,293.1499938964844,278.1499938964844,36010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663941621780396,1.0,0.0,0.0,3.804198503494263,3.8042240142822266,9.65649746831332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6142578125,0.0,1711.665283203125,1895.4371337890625,0.0,3088.984130859375,0.9398667812347412,1.0,0.0,3.0,1.0,0.0
18024120,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8080043196678162,0.4104680120944977,0.3733973205089569,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9442418813705444,0.6540064811706543,0.6213725209236145,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8848656415939331,0.5470399856567383,0.38458052277565,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8526036143302917,0.4880892932415008,0.4659168124198913,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6880757212638855,0.2503025233745575,1.1501024961471558,284.9498596191406,284.95001220703125,302.8138427734375,296.600830078125,298.8055114746094,297.1986083984375,284.9498596191406,1.0,0.6906905174255371,0.3782770037651062,0.3782770037651062,1.0,1.0,-3.5974364280700684,1.0252565145492554,2.5721800327301025,0.2143386155366897,0.9380317330360411,0.9380317330360411,0.0,249.08692932128903,256.0,74922.03125,0.0,4093.27294921875,1.0,278.1499938964844,282.8570861816406,299.600830078125,304.4638061523437,293.1499938964844,293.1499938964844,278.1499938964844,36010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663941621780396,1.0,0.0,0.0,3.804198503494263,3.8042240142822266,9.65649746831332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6142578125,0.0,1711.665283203125,1895.4371337890625,0.0,3088.984130859375,0.9398667812347412,1.0,0.0,3.0,1.0,0.0
18024180,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8053018450737,0.4102019071578979,0.3732701539993286,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9407919645309448,0.6538268327713013,0.621322751045227,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8833080530166626,0.5493766069412231,0.3862783014774322,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8502120971679688,0.4883969128131866,0.4663227200508117,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6858556270599365,0.2503073215484619,1.1506704092025757,284.9497985839844,284.95001220703125,302.7872314453125,296.6007995605469,298.79412841796875,297.1990661621094,284.9497985839844,1.0,0.692574143409729,0.3773898780345917,0.3773898780345917,1.0,1.0,-3.60043740272522,1.0234887599945068,2.576948881149292,0.2118821442127227,0.9378576874732972,0.9378576874732972,0.0,252.1166229248047,259.0,74914.5,0.0,4119.8056640625,1.0,278.1499938964844,282.85723876953125,299.6007385253906,304.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36012.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663524389266968,1.0,0.0,0.0,3.803690195083618,3.803715705871582,9.653916777097038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.353515625,0.0,1711.070556640625,1895.4371337890625,0.0,3088.5927734375,0.9397537112236024,1.0,0.0,3.0,1.0,0.0
18024240,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8053018450737,0.4102019071578979,0.3732701539993286,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9407919645309448,0.6538268327713013,0.621322751045227,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8833080530166626,0.5493766069412231,0.3862783014774322,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8502120971679688,0.4883969128131866,0.4663227200508117,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6858556270599365,0.2503073215484619,1.1506704092025757,284.9497985839844,284.95001220703125,302.7872314453125,296.6007995605469,298.79412841796875,297.1990661621094,284.9497985839844,1.0,0.692574143409729,0.3773898780345917,0.3773898780345917,1.0,1.0,-3.60043740272522,1.0234887599945068,2.576948881149292,0.2118821442127227,0.9378576874732972,0.9378576874732972,0.0,252.1166229248047,259.0,74914.5,0.0,4119.8056640625,1.0,278.1499938964844,282.85723876953125,299.6007385253906,304.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36012.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663524389266968,1.0,0.0,0.0,3.803690195083618,3.803715705871582,9.653916777097038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.353515625,0.0,1711.070556640625,1895.4371337890625,0.0,3088.5927734375,0.9397537112236024,1.0,0.0,3.0,1.0,0.0
18024300,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8039546608924866,0.4100658297538757,0.3732039332389831,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.939077377319336,0.6537309288978577,0.621292233467102,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.882550060749054,0.5505490899085999,0.3871301114559173,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8490382432937622,0.4885458946228027,0.4665212035179138,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6847622990608215,0.2503080368041992,1.1509469747543335,284.94976806640625,284.95001220703125,302.7736511230469,296.6009521484375,298.78839111328125,297.1992492675781,284.9497985839844,1.0,0.6935117840766907,0.3769463002681732,0.3769463002681732,1.0,1.0,-3.601916551589966,1.0225951671600342,2.5793216228485107,0.2106484025716781,0.9377655386924744,0.9377655386924744,0.0,253.63201904296875,259.0,74910.609375,0.0,4133.03515625,1.0,278.1499938964844,282.8573303222656,299.6007995605469,304.4628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36013.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663244843482971,1.0,0.0,0.0,3.80341386795044,3.8034393787384033,9.652513881519551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.736328125,0.0,1710.7464599609375,1895.4371337890625,0.0,3088.33056640625,0.939692199230194,1.0,0.0,3.0,1.0,0.0
18024360,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8026191592216492,0.4099278450012207,0.373135894536972,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9373716115951538,0.6536306738853455,0.6212576627731323,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8818066716194153,0.551724910736084,0.3879841268062591,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8478792309761047,0.4886915683746338,0.4667164981365204,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6836807131767273,0.2503075897693634,1.151218295097351,284.9498291015625,284.95001220703125,302.7598571777344,296.6011657714844,298.7828369140625,297.199462890625,284.9498291015625,1.0,0.6944463849067688,0.3765574991703033,0.3765574991703033,1.0,1.0,-3.603381872177124,1.0218554735183716,2.581526517868042,0.2095706462860107,0.9377375841140748,0.9377375841140748,0.0,255.1468200683593,262.0,74909.28125,0.0,4146.2333984375,1.0,278.1499938964844,282.85748291015625,299.6009521484375,304.4628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36012.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662980794906616,1.0,0.0,0.0,3.803208827972412,3.803234338760376,9.6514736469544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.5537109375,0.0,1710.491455078125,1895.4371337890625,0.0,3088.083251953125,0.9396459460258484,1.0,0.0,3.0,1.0,0.0
18024420,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7999805808067322,0.4096420109272003,0.3729911148548126,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.93398517370224,0.6534088850021362,0.6211687922477722,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8803647756576538,0.5540904402732849,0.3897018432617187,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8456007242202759,0.4889667928218841,0.4670920372009277,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.681550145149231,0.2503012716770172,1.1517364978790283,284.9498596191406,284.95001220703125,302.7317810058594,296.6018371582031,298.77154541015625,297.1998291015625,284.94989013671875,1.0,0.6963027715682983,0.375779926776886,0.375779926776886,1.0,1.0,-3.606243133544922,1.0203691720962524,2.585874080657959,0.2074218988418579,0.9376856088638306,0.9376856088638306,0.0,258.173583984375,265.0,74907.734375,0.0,4172.45849609375,1.0,278.1499938964844,282.8578186035156,299.6016540527344,304.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36010.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662509918212891,1.0,0.0,0.0,3.802876710891724,3.802902221679688,9.649787671150989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.5146484375,0.0,1710.0738525390625,1895.4371337890625,0.0,3087.641357421875,0.9395699501037598,1.0,0.0,3.0,1.0,0.0
18024480,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7999805808067322,0.4096420109272003,0.3729911148548126,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.93398517370224,0.6534088850021362,0.6211687922477722,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8803647756576538,0.5540904402732849,0.3897018432617187,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8456007242202759,0.4889667928218841,0.4670920372009277,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.681550145149231,0.2503012716770172,1.1517364978790283,284.9498596191406,284.95001220703125,302.7317810058594,296.6018371582031,298.77154541015625,297.1998291015625,284.94989013671875,1.0,0.6963027715682983,0.375779926776886,0.375779926776886,1.0,1.0,-3.606243133544922,1.0203691720962524,2.585874080657959,0.2074218988418579,0.9376856088638306,0.9376856088638306,0.0,258.173583984375,265.0,74907.734375,0.0,4172.45849609375,1.0,278.1499938964844,282.8578186035156,299.6016540527344,304.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36010.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662509918212891,1.0,0.0,0.0,3.802876710891724,3.802902221679688,9.649787671150989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.5146484375,0.0,1710.0738525390625,1895.4371337890625,0.0,3087.641357421875,0.9395699501037598,1.0,0.0,3.0,1.0,0.0
18024540,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7973830699920654,0.4093440473079681,0.3728357255458832,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9306355714797974,0.6531605124473572,0.6210553646087646,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8789768218994141,0.5564714074134827,0.3914304375648498,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.843371570110321,0.4892223477363586,0.4674493372440338,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6794610023498535,0.2502883970737457,1.1522259712219238,284.9498596191406,284.95001220703125,302.7030334472656,296.6027526855469,298.7601013183594,297.2001647949219,284.94989013671875,1.0,0.698143720626831,0.3750023245811462,0.3750023245811462,1.0,1.0,-3.6090188026428223,1.0188502073287964,2.5901684761047363,0.205257385969162,0.9375920295715332,0.9375920295715332,0.0,261.1994323730469,268.0,74905.75,0.0,4198.490234375,1.0,278.1499938964844,282.8581237792969,299.6025695800781,304.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36009.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662004470825195,1.0,0.0,0.0,3.802521944046021,3.802547454833984,9.64798687164148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.48046875,0.0,1709.643798828125,1895.4371337890625,0.0,3087.1669921875,0.9394896626472472,1.0,0.0,3.0,1.0,0.0
18024600,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7973830699920654,0.4093440473079681,0.3728357255458832,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9306355714797974,0.6531605124473572,0.6210553646087646,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8789768218994141,0.5564714074134827,0.3914304375648498,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.843371570110321,0.4892223477363586,0.4674493372440338,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6794610023498535,0.2502883970737457,1.1522259712219238,284.9498596191406,284.95001220703125,302.7030334472656,296.6027526855469,298.7601013183594,297.2001647949219,284.94989013671875,1.0,0.698143720626831,0.3750023245811462,0.3750023245811462,1.0,1.0,-3.6090188026428223,1.0188502073287964,2.5901684761047363,0.205257385969162,0.9375920295715332,0.9375920295715332,0.0,261.1994323730469,268.0,74905.75,0.0,4198.490234375,1.0,278.1499938964844,282.8581237792969,299.6025695800781,304.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36009.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662004470825195,1.0,0.0,0.0,3.802521944046021,3.802547454833984,9.64798687164148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.48046875,0.0,1709.643798828125,1895.4371337890625,0.0,3087.1669921875,0.9394896626472472,1.0,0.0,3.0,1.0,0.0
18024660,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7948266863822937,0.4090363681316376,0.372671902179718,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9273312091827391,0.6528909206390381,0.6209225654602051,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8776378035545349,0.5588639974594116,0.3931672275066376,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8411902189254761,0.4894624948501587,0.4677924513816833,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6774129867553711,0.2502704262733459,1.152693748474121,284.9498291015625,284.95001220703125,302.6736145019531,296.6038513183594,298.7483215332031,297.200439453125,284.9498291015625,1.0,0.69997239112854,0.3741896748542785,0.3741896748542785,1.0,1.0,-3.6117262840271,1.0171974897384644,2.594528913497925,0.2029726505279541,0.937421441078186,0.937421441078186,0.0,264.2263488769531,271.0,74901.2109375,0.0,4224.38818359375,1.0,278.1499938964844,282.85845947265625,299.6036376953125,304.4648132324219,293.1499938964844,293.1499938964844,278.1499938964844,36011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661390542984009,1.0,0.0,0.0,3.802035093307495,3.802060604095459,9.645517593526165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.0791015625,0.0,1709.074462890625,1895.4371337890625,0.0,3086.591064453125,0.9393810629844666,1.0,0.0,3.0,1.0,0.0
18024720,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7948266863822937,0.4090363681316376,0.372671902179718,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9273312091827391,0.6528909206390381,0.6209225654602051,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8776378035545349,0.5588639974594116,0.3931672275066376,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8411902189254761,0.4894624948501587,0.4677924513816833,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6774129867553711,0.2502704262733459,1.152693748474121,284.9498291015625,284.95001220703125,302.6736145019531,296.6038513183594,298.7483215332031,297.200439453125,284.9498291015625,1.0,0.69997239112854,0.3741896748542785,0.3741896748542785,1.0,1.0,-3.6117262840271,1.0171974897384644,2.594528913497925,0.2029726505279541,0.937421441078186,0.937421441078186,0.0,264.2263488769531,271.0,74901.2109375,0.0,4224.38818359375,1.0,278.1499938964844,282.85845947265625,299.6036376953125,304.4648132324219,293.1499938964844,293.1499938964844,278.1499938964844,36011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661390542984009,1.0,0.0,0.0,3.802035093307495,3.802060604095459,9.645517593526165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.0791015625,0.0,1709.074462890625,1895.4371337890625,0.0,3086.591064453125,0.9393810629844666,1.0,0.0,3.0,1.0,0.0
18024780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.792310893535614,0.4087173640727997,0.372498095035553,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9240779280662536,0.652595579624176,0.6207658648490906,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8763478398323059,0.5612699389457703,0.3949133157730102,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8390532732009888,0.4896843731403351,0.4681185483932495,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6754052639007568,0.2502466738224029,1.153135895729065,284.94976806640625,284.95001220703125,302.6435852050781,296.6051330566406,298.73638916015625,297.2007141113281,284.94976806640625,1.0,0.7017868161201477,0.3733770251274109,0.3733770251274109,1.0,1.0,-3.614353895187378,1.015509843826294,2.598844051361084,0.2006685882806778,0.9372145533561708,0.9372145533561708,0.0,267.2524719238281,274.0,74895.3203125,0.0,4250.10400390625,1.0,278.1499938964844,282.8588256835937,299.6048583984375,304.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660706877708435,1.0,0.0,0.0,3.80143141746521,3.801456928253174,9.642454870117945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.4951171875,0.0,1708.369384765625,1895.4371337890625,0.0,3085.949951171875,0.9392468333244324,1.0,0.0,3.0,1.0,0.0
