time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.792310893535614,0.4087173640727997,0.372498095035553,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9240779280662536,0.652595579624176,0.6207658648490906,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8763478398323059,0.5612699389457703,0.3949133157730102,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8390532732009888,0.4896843731403351,0.4681185483932495,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6754052639007568,0.2502466738224029,1.153135895729065,284.94976806640625,284.95001220703125,302.6435852050781,296.6051330566406,298.73638916015625,297.2007141113281,284.94976806640625,1.0,0.7017868161201477,0.3733770251274109,0.3733770251274109,1.0,1.0,-3.614353895187378,1.015509843826294,2.598844051361084,0.2006685882806778,0.9372145533561708,0.9372145533561708,0.0,267.2524719238281,274.0,74895.3203125,0.0,4250.10400390625,1.0,278.1499938964844,282.8588256835937,299.6048583984375,304.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660706877708435,1.0,0.0,0.0,3.80143141746521,3.801456928253174,9.642454870117945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.4951171875,0.0,1708.369384765625,1895.4371337890625,0.0,3085.949951171875,0.9392468333244324,1.0,0.0,3.0,1.0,0.0
18024900,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7910681962966919,0.4085555076599121,0.3724092245101928,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9224737286567688,0.6524427533149719,0.6206827759742737,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.875718355178833,0.5624757409095764,0.395788311958313,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8380013108253479,0.4897916615009308,0.4682782590389251,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6744164228439331,0.2502336800098419,1.1533524990081787,284.9497375488281,284.95001220703125,302.6283264160156,296.6058044433594,298.7303771972656,297.20086669921875,284.9497375488281,1.0,0.702690839767456,0.372970700263977,0.372970700263977,1.0,1.0,-3.6156511306762695,1.0146585702896118,2.600992679595948,0.1995124965906143,0.9371055960655212,0.9371055960655212,0.0,268.7672119140625,274.0,74892.1171875,0.0,4262.94287109375,1.0,278.1499938964844,282.8590087890625,299.6054992675781,304.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36015.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660334944725037,1.0,0.0,0.0,3.801107406616211,3.801132917404175,9.64081095844449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.166015625,0.0,1707.990478515625,1895.4371337890625,0.0,3085.600830078125,0.9391748309135436,1.0,0.0,3.0,1.0,0.0
18024960,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7898367643356323,0.4083921909332275,0.3723189532756805,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.920887291431427,0.6522863507270813,0.6205964088439941,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8751004338264465,0.5636836886405945,0.3966647982597351,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8369609117507935,0.4898964464664459,0.4684356153011322,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.673438310623169,0.2502199709415436,1.153565526008606,284.9497375488281,284.95001220703125,302.6129455566406,296.60650634765625,298.7244873046875,297.20098876953125,284.94976806640625,1.0,0.7035927176475525,0.3725978136062622,0.3725978136062622,1.0,1.0,-3.616938591003418,1.0139011144638062,2.6030373573303223,0.1984514594078064,0.9370319247245787,0.9370319247245787,0.0,270.2816467285156,277.0,74890.296875,0.0,4275.7607421875,1.0,278.1499938964844,282.8592529296875,299.6061706542969,304.4665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36015.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659980893135071,1.0,0.0,0.0,3.800817489624024,3.8008430004119873,9.63934098763275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.064453125,0.0,1707.64306640625,1895.4371337890625,0.0,3085.268798828125,0.9391100406646729,1.0,0.0,3.0,1.0,0.0
18025020,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7874040603637695,0.4080564975738525,0.3721304535865783,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9177653193473816,0.6519526839256287,0.6204042434692383,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8738999962806702,0.5661099553108215,0.3984251022338867,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8349094986915588,0.4900915622711181,0.4687367975711822,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6715118288993835,0.2501882016658783,1.153972625732422,284.94976806640625,284.95001220703125,302.58172607421875,296.60791015625,298.7125244140625,297.20123291015625,284.94976806640625,1.0,0.7053850889205933,0.3718519806861877,0.3718519806861877,1.0,1.0,-3.619450807571411,1.0123748779296875,2.607075929641724,0.1963306665420532,0.93687105178833,0.93687105178833,0.0,273.30841064453125,280.0,74886.453125,0.0,4301.23974609375,1.0,278.1499938964844,282.8597412109375,299.6075439453125,304.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,36015.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659301996231079,1.0,0.0,0.0,3.800233602523804,3.800259113311768,9.636379445510102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.87109375,0.0,1706.9432373046875,1895.4371337890625,0.0,3084.632080078125,0.938978910446167,1.0,0.0,3.0,1.0,0.0
18025080,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7874040603637695,0.4080564975738525,0.3721304535865783,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9177653193473816,0.6519526839256287,0.6204042434692383,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8738999962806702,0.5661099553108215,0.3984251022338867,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8349094986915588,0.4900915622711181,0.4687367975711822,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6715118288993835,0.2501882016658783,1.153972625732422,284.94976806640625,284.95001220703125,302.58172607421875,296.60791015625,298.7125244140625,297.20123291015625,284.94976806640625,1.0,0.7053850889205933,0.3718519806861877,0.3718519806861877,1.0,1.0,-3.619450807571411,1.0123748779296875,2.607075929641724,0.1963306665420532,0.93687105178833,0.93687105178833,0.0,273.30841064453125,280.0,74886.453125,0.0,4301.23974609375,1.0,278.1499938964844,282.8597412109375,299.6075439453125,304.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,36015.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659301996231079,1.0,0.0,0.0,3.800233602523804,3.800259113311768,9.636379445510102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.87109375,0.0,1706.9432373046875,1895.4371337890625,0.0,3084.632080078125,0.938978910446167,1.0,0.0,3.0,1.0,0.0
18025140,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.78500896692276,0.4077063202857971,0.3719293177127838,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9147143959999084,0.6515859365463257,0.6201816201210022,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8727436661720276,0.5685479044914246,0.4001937806606293,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8328925371170044,0.4902639389038086,0.4690169394016266,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6696230173110962,0.2501499652862549,1.1543512344360352,284.9496765136719,284.95001220703125,302.54998779296875,296.6093139648437,298.6994934082031,297.20147705078125,284.9496765136719,1.0,0.7071605920791626,0.3711061477661133,0.3711061477661133,1.0,1.0,-3.621862173080444,1.010810613632202,2.611051559448242,0.1942151933908462,0.9365619421005248,0.9365619421005248,0.0,276.3338317871094,283.0,74877.7265625,0.0,4326.4716796875,1.0,278.1499938964844,282.8602905273437,299.6081848144531,304.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36019.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658136129379272,1.0,0.0,0.0,3.79934334754944,3.7993688583374015,9.6318638043158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.642578125,0.0,1705.9053955078125,1895.4371337890625,0.0,3083.5380859375,0.938780963420868,1.0,0.0,3.0,1.0,0.0
18025200,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.78500896692276,0.4077063202857971,0.3719293177127838,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9147143959999084,0.6515859365463257,0.6201816201210022,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8727436661720276,0.5685479044914246,0.4001937806606293,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8328925371170044,0.4902639389038086,0.4690169394016266,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6696230173110962,0.2501499652862549,1.1543512344360352,284.9496765136719,284.95001220703125,302.54998779296875,296.6093139648437,298.6994934082031,297.20147705078125,284.9496765136719,1.0,0.7071605920791626,0.3711061477661133,0.3711061477661133,1.0,1.0,-3.621862173080444,1.010810613632202,2.611051559448242,0.1942151933908462,0.9365619421005248,0.9365619421005248,0.0,276.3338317871094,283.0,74877.7265625,0.0,4326.4716796875,1.0,278.1499938964844,282.8602905273437,299.6081848144531,304.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36019.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658136129379272,1.0,0.0,0.0,3.79934334754944,3.7993688583374015,9.6318638043158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.642578125,0.0,1705.9053955078125,1895.4371337890625,0.0,3083.5380859375,0.938780963420868,1.0,0.0,3.0,1.0,0.0
18025260,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7826545238494873,0.4073505699634552,0.371723473072052,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9117510318756104,0.6512070894241333,0.6199480295181274,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.871624231338501,0.5709913969039917,0.4019663631916046,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8309125304222107,0.4904279708862304,0.4692895710468292,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6677728891372681,0.2501093447208404,1.1547203063964844,284.9495544433594,284.95001220703125,302.51031494140625,296.6088562011719,298.6859741210937,297.2016906738281,284.9495544433594,1.0,0.7089287638664246,0.3703641891479492,0.3703641891479492,1.0,1.0,-3.624237060546875,1.009241223335266,2.61499571800232,0.1921126544475555,0.9361963272094728,0.9361963272094728,0.0,279.3630676269531,286.0,74867.4140625,0.0,4351.6630859375,1.0,278.1499938964844,282.86083984375,299.6085205078125,304.46783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36024.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658655285835266,1.0,0.0,0.0,3.7983672618865967,3.798392772674561,9.626916153138154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0810546875,0.0,1704.778564453125,1895.4371337890625,0.0,3084.02490234375,0.9385644197463988,1.0,0.0,3.0,1.0,0.0
18025320,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7826545238494873,0.4073505699634552,0.371723473072052,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9117510318756104,0.6512070894241333,0.6199480295181274,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.871624231338501,0.5709913969039917,0.4019663631916046,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8309125304222107,0.4904279708862304,0.4692895710468292,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6677728891372681,0.2501093447208404,1.1547203063964844,284.9495544433594,284.95001220703125,302.51031494140625,296.6088562011719,298.6859741210937,297.2016906738281,284.9495544433594,1.0,0.7089287638664246,0.3703641891479492,0.3703641891479492,1.0,1.0,-3.624237060546875,1.009241223335266,2.61499571800232,0.1921126544475555,0.9361963272094728,0.9361963272094728,0.0,279.3630676269531,286.0,74867.4140625,0.0,4351.6630859375,1.0,278.1499938964844,282.86083984375,299.6085205078125,304.46783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36024.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658655285835266,1.0,0.0,0.0,3.7983672618865967,3.798392772674561,9.626916153138154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0810546875,0.0,1704.778564453125,1895.4371337890625,0.0,3084.02490234375,0.9385644197463988,1.0,0.0,3.0,1.0,0.0
18025380,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7803382277488708,0.406980961561203,0.3715061545372009,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9088799953460692,0.6508008241653442,0.61968994140625,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8705435991287231,0.573439359664917,0.4037428498268127,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8289642930030823,0.4905728101730346,0.4695450663566589,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6659604907035828,0.2500632405281067,1.155065894126892,284.94903564453125,284.95001220703125,302.4559631347656,296.6048583984375,298.6679382324219,297.2018737792969,284.94903564453125,1.0,0.7106833457946777,0.3696222603321075,0.3696222603321075,1.0,1.0,-3.626525402069092,1.007636547088623,2.618889093399048,0.1900665462017059,0.9352922439575196,0.9352922439575196,0.0,282.3935546875,289.0,74841.375,0.0,4376.658203125,1.0,278.1499938964844,282.8615417480469,299.6054382324219,304.4641418457031,293.1499938964844,293.1499938964844,278.1499938964844,36047.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660688400268555,1.0,0.0,0.0,3.796472549438477,3.79649806022644,9.617314162824186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.8681640625,0.0,1702.68212890625,1895.4371337890625,0.0,3085.93212890625,0.9381501078605652,1.0,0.0,3.0,1.0,0.0
18025440,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7803382277488708,0.406980961561203,0.3715061545372009,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9088799953460692,0.6508008241653442,0.61968994140625,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8705435991287231,0.573439359664917,0.4037428498268127,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8289642930030823,0.4905728101730346,0.4695450663566589,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6659604907035828,0.2500632405281067,1.155065894126892,284.94903564453125,284.95001220703125,302.4559631347656,296.6048583984375,298.6679382324219,297.2018737792969,284.94903564453125,1.0,0.7106833457946777,0.3696222603321075,0.3696222603321075,1.0,1.0,-3.626525402069092,1.007636547088623,2.618889093399048,0.1900665462017059,0.9352922439575196,0.9352922439575196,0.0,282.3935546875,289.0,74841.375,0.0,4376.658203125,1.0,278.1499938964844,282.8615417480469,299.6054382324219,304.4641418457031,293.1499938964844,293.1499938964844,278.1499938964844,36047.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660688400268555,1.0,0.0,0.0,3.796472549438477,3.79649806022644,9.617314162824186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.8681640625,0.0,1702.68212890625,1895.4371337890625,0.0,3085.93212890625,0.9381501078605652,1.0,0.0,3.0,1.0,0.0
18025500,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7791906595230103,0.4067890644073486,0.3713915050029754,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9074773788452148,0.6505841612815857,0.6195486187934875,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8700143694877625,0.574664294719696,0.4046320021152496,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.827997624874115,0.490635484457016,0.469664067029953,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6650655269622803,0.2500374615192413,1.1552276611328125,284.9487609863281,284.95001220703125,302.4236145019531,296.6015625,298.6573181152344,297.20196533203125,284.9487609863281,1.0,0.7115539908409119,0.3692512810230255,0.3692512810230255,1.0,1.0,-3.6276252269744873,1.0068188905715942,2.6208062171936035,0.1890228390693664,0.934664249420166,0.934664249420166,0.0,283.9093017578125,289.0,74821.2578125,0.0,4389.048828125,1.0,278.1499938964844,282.862060546875,299.6023254394531,304.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36061.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661926984786987,1.0,0.0,0.0,3.7950186729431152,3.795044183731079,9.609950666344955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.6142578125,0.0,1701.0556640625,1895.4371337890625,0.0,3087.094482421875,0.9378323554992676,1.0,0.0,3.0,1.0,0.0
18025560,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7780494689941406,0.4065931439399719,0.3712734580039978,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9060977101325988,0.6503596901893616,0.6194002628326416,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8694910407066345,0.5758891701698303,0.405521422624588,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8270348310470581,0.4906924962997436,0.4697780311107635,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6641774773597717,0.2500101923942566,1.1553832292556765,284.948486328125,284.95001220703125,302.38800048828125,296.597412109375,298.6458740234375,297.2020263671875,284.948486328125,1.0,0.7124207615852356,0.3688765168190002,0.3688765168190002,1.0,1.0,-3.6286990642547607,1.0059821605682373,2.6227169036865234,0.1879331916570663,0.9339545369148254,0.9339545369148254,0.0,285.4256286621094,292.0,74797.2265625,0.0,4401.38037109375,1.0,278.1499938964844,282.8627014160156,299.598388671875,304.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,36077.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663413524627686,1.0,0.0,0.0,3.793279647827149,3.793304920196533,9.60114448389504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.4794921875,0.0,1699.0953369140625,1895.4371337890625,0.0,3088.489013671875,0.9374511241912842,1.0,0.0,3.0,1.0,0.0
18025620,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7757816910743713,0.4061880111694336,0.3710264861583709,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9034077525138856,0.6498860120773315,0.6190816760063171,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8684567809104919,0.5783386826515198,0.407300740480423,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8251153230667114,0.4907883107662201,0.4699899554252624,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.662418007850647,0.2499509304761886,1.1556771993637085,284.9479675292969,284.95001220703125,302.3074645996094,296.5865478515625,298.6205749511719,297.2021484375,284.9479675292969,1.0,0.7141422629356384,0.3681269586086273,0.3681269586086273,1.0,1.0,-3.630767345428467,1.0042879581451416,2.626479387283325,0.1855518221855163,0.9323101043701172,0.9323101043701172,0.0,288.4596252441406,295.0,74737.546875,0.0,4425.8564453125,1.0,278.1499938964844,282.8642578125,299.5881042480469,304.4421081542969,293.1499938964844,293.1499938964844,278.1499938964844,36109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667019009590149,1.0,0.0,0.0,3.7889537811279297,3.7889792919158936,9.579258630765253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.591796875,0.0,1694.1739501953125,1895.4371337890625,0.0,3091.87109375,0.9364993572235109,1.0,0.0,3.0,1.0,0.0
18025680,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7757816910743713,0.4061880111694336,0.3710264861583709,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9034077525138856,0.6498860120773315,0.6190816760063171,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8684567809104919,0.5783386826515198,0.407300740480423,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8251153230667114,0.4907883107662201,0.4699899554252624,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.662418007850647,0.2499509304761886,1.1556771993637085,284.9479675292969,284.95001220703125,302.3074645996094,296.5865478515625,298.6205749511719,297.2021484375,284.9479675292969,1.0,0.7141422629356384,0.3681269586086273,0.3681269586086273,1.0,1.0,-3.630767345428467,1.0042879581451416,2.626479387283325,0.1855518221855163,0.9323101043701172,0.9323101043701172,0.0,288.4596252441406,295.0,74737.546875,0.0,4425.8564453125,1.0,278.1499938964844,282.8642578125,299.5881042480469,304.4421081542969,293.1499938964844,293.1499938964844,278.1499938964844,36109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667019009590149,1.0,0.0,0.0,3.7889537811279297,3.7889792919158936,9.579258630765253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.591796875,0.0,1694.1739501953125,1895.4371337890625,0.0,3091.87109375,0.9364993572235109,1.0,0.0,3.0,1.0,0.0
18025740,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7735224962234497,0.4057606756687164,0.3707614839076996,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.900779128074646,0.6493713855743408,0.6187267899513245,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8674283623695374,0.580784797668457,0.4090793132781982,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8231906294822693,0.4908535182476043,0.4701752066612243,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6606729626655579,0.2498842030763626,1.15594482421875,284.947509765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5917663574219,297.20220947265625,284.947509765625,1.0,0.7158445119857788,0.3673774302005768,0.3673774302005768,1.0,1.0,-3.632704973220825,1.0025696754455566,2.630135297775269,0.1827042698860168,0.9303564429283142,0.9303564429283142,0.0,291.4940185546875,298.0,74660.109375,0.0,4450.00341796875,1.0,278.1499938964844,282.8663635253906,299.573974609375,304.423828125,293.1499938964844,293.1499938964844,278.1499938964844,36139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670893907546997,1.0,0.0,0.0,3.7833309173583984,3.783356189727783,9.55084829001862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.69140625,0.0,1687.7122802734375,1895.4371337890625,0.0,3095.506591796875,0.9352564811706544,1.0,0.0,3.0,1.0,0.0
18025800,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7735224962234497,0.4057606756687164,0.3707614839076996,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.900779128074646,0.6493713855743408,0.6187267899513245,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8674283623695374,0.580784797668457,0.4090793132781982,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8231906294822693,0.4908535182476043,0.4701752066612243,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6606729626655579,0.2498842030763626,1.15594482421875,284.947509765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5917663574219,297.20220947265625,284.947509765625,1.0,0.7158445119857788,0.3673774302005768,0.3673774302005768,1.0,1.0,-3.632704973220825,1.0025696754455566,2.630135297775269,0.1827042698860168,0.9303564429283142,0.9303564429283142,0.0,291.4940185546875,298.0,74660.109375,0.0,4450.00341796875,1.0,278.1499938964844,282.8663635253906,299.573974609375,304.423828125,293.1499938964844,293.1499938964844,278.1499938964844,36139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670893907546997,1.0,0.0,0.0,3.7833309173583984,3.783356189727783,9.55084829001862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.69140625,0.0,1687.7122802734375,1895.4371337890625,0.0,3095.506591796875,0.9352564811706544,1.0,0.0,3.0,1.0,0.0
18025860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7712804675102234,0.4053145945072174,0.3704809248447418,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8981611132621765,0.6488220691680908,0.6183409094810486,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8664119243621826,0.5832273364067078,0.4108563065528869,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8212662935256958,0.4908927083015442,0.4703373908996582,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.658949077129364,0.2498122006654739,1.1561932563781738,284.9471435546875,284.95001220703125,302.1129455566406,296.554931640625,298.5606384277344,297.2022399902344,284.9471435546875,1.0,0.7175300717353821,0.36667200922966,0.36667200922966,1.0,1.0,-3.634532928466797,1.000962495803833,2.633570432662964,0.1796655356884002,0.928251564502716,0.928251564502716,0.0,294.5298156738281,301.0,74571.3046875,0.0,4473.88232421875,1.0,278.1499938964844,282.86883544921875,299.5569152832031,304.4017639160156,293.1499938964844,293.1499938964844,278.1499938964844,36167.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675647377967834,1.0,0.0,0.0,3.776817560195923,3.776842832565308,9.517991657048696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.1083984375,0.0,1680.183349609375,1895.4371337890625,0.0,3099.9658203125,0.9338117241859436,1.0,0.0,3.0,1.0,0.0
18025920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7712804675102234,0.4053145945072174,0.3704809248447418,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8981611132621765,0.6488220691680908,0.6183409094810486,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8664119243621826,0.5832273364067078,0.4108563065528869,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8212662935256958,0.4908927083015442,0.4703373908996582,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.658949077129364,0.2498122006654739,1.1561932563781738,284.9471435546875,284.95001220703125,302.1129455566406,296.554931640625,298.5606384277344,297.2022399902344,284.9471435546875,1.0,0.7175300717353821,0.36667200922966,0.36667200922966,1.0,1.0,-3.634532928466797,1.000962495803833,2.633570432662964,0.1796655356884002,0.928251564502716,0.928251564502716,0.0,294.5298156738281,301.0,74571.3046875,0.0,4473.88232421875,1.0,278.1499938964844,282.86883544921875,299.5569152832031,304.4017639160156,293.1499938964844,293.1499938964844,278.1499938964844,36167.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675647377967834,1.0,0.0,0.0,3.776817560195923,3.776842832565308,9.517991657048696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.1083984375,0.0,1680.183349609375,1895.4371337890625,0.0,3099.9658203125,0.9338117241859436,1.0,0.0,3.0,1.0,0.0
18025980,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7690618634223938,0.4048482775688171,0.3701831400394439,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8955586552619934,0.648235559463501,0.6179212331771851,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8654143214225769,0.5856648087501526,0.4126304984092712,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8193452954292297,0.4909039735794067,0.4704742729663849,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6572524309158325,0.2497353255748748,1.156422138214111,284.9468078613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5270080566406,297.20220947265625,284.9468078613281,1.0,0.7191979885101318,0.3659665882587433,0.3659665882587433,1.0,1.0,-3.6362416744232178,0.999324917793274,2.6369168758392334,0.1764686405658722,0.9259210228919984,0.9259210228919984,0.0,297.566650390625,304.0,74468.25,0.0,4497.462890625,1.0,278.1499938964844,282.87164306640625,299.5367126464844,304.3755798339844,293.1499938964844,293.1499938964844,278.1499938964844,36193.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681045770645142,1.0,0.0,0.0,3.769344806671143,3.7693700790405273,9.480364155933784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.3369140625,0.0,1671.54052734375,1895.4371337890625,0.0,3105.030029296875,0.9321511387825012,1.0,0.0,3.0,1.0,0.0
18026040,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7690618634223938,0.4048482775688171,0.3701831400394439,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8955586552619934,0.648235559463501,0.6179212331771851,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8654143214225769,0.5856648087501526,0.4126304984092712,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8193452954292297,0.4909039735794067,0.4704742729663849,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6572524309158325,0.2497353255748748,1.156422138214111,284.9468078613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5270080566406,297.20220947265625,284.9468078613281,1.0,0.7191979885101318,0.3659665882587433,0.3659665882587433,1.0,1.0,-3.6362416744232178,0.999324917793274,2.6369168758392334,0.1764686405658722,0.9259210228919984,0.9259210228919984,0.0,297.566650390625,304.0,74468.25,0.0,4497.462890625,1.0,278.1499938964844,282.87164306640625,299.5367126464844,304.3755798339844,293.1499938964844,293.1499938964844,278.1499938964844,36193.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681045770645142,1.0,0.0,0.0,3.769344806671143,3.7693700790405273,9.480364155933784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.3369140625,0.0,1671.54052734375,1895.4371337890625,0.0,3105.030029296875,0.9321511387825012,1.0,0.0,3.0,1.0,0.0
18026100,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7679665088653564,0.4046091437339782,0.37002894282341,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8942698240280151,0.6479313969612122,0.6177012324333191,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8649272322654724,0.5868821740150452,0.4135165810585022,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8183904886245728,0.4909014999866485,0.4705351293087005,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6564182639122009,0.2496958374977111,1.1565310955047607,284.9466247558594,284.95001220703125,301.94189453125,296.5228576660156,298.5093994140625,297.2021789550781,284.9466247558594,1.0,0.7200266122817993,0.3656138777732849,0.3656138777732849,1.0,1.0,-3.637060403823853,0.9984910488128662,2.638569593429565,0.174914002418518,0.9246761798858644,0.9246761798858644,0.0,299.0858459472656,304.0,74411.984375,0.0,4509.16796875,1.0,278.1499938964844,282.87310791015625,299.52557373046875,304.3612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684120178222656,1.0,0.0,0.0,3.765308380126953,3.765333652496338,9.460071055400476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.9072265625,0.0,1666.882568359375,1895.4371337890625,0.0,3107.9140625,0.9312538504600524,1.0,0.0,3.0,1.0,0.0
18026160,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7668829560279846,0.4043644070625305,0.369869202375412,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8929917216300964,0.647615373134613,0.6174697875976562,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8644518852233887,0.5880975723266602,0.4144011735916137,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8174410462379456,0.4908902049064636,0.4705873727798462,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6555964946746826,0.2496553808450698,1.1566342115402222,284.94647216796875,284.95001220703125,301.8807678222656,296.5106506347656,298.4911804199219,297.2020874023437,284.9464416503906,1.0,0.7208495140075684,0.3652837574481964,0.3652837574481964,1.0,1.0,-3.6378402709960938,0.9977049827575684,2.6401352882385254,0.1735509932041168,0.9233865141868592,0.9233865141868592,0.0,300.6047058105469,307.0,74351.8125,0.0,4520.767578125,1.0,278.1499938964844,282.87469482421875,299.5134582519531,304.3454895019531,293.1499938964844,293.1499938964844,278.1499938964844,36220.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687131404876709,1.0,0.0,0.0,3.760979652404785,3.76100492477417,9.438332426725538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.552734375,0.0,1661.882080078125,1895.4371337890625,0.0,3110.73876953125,0.9302911162376404,1.0,0.0,3.0,1.0,0.0
18026220,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7647811770439148,0.4038639068603515,0.3695361614227295,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8905027508735657,0.646953284740448,0.6169754862785339,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8635669946670532,0.5905250310897827,0.4161655008792877,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8155863881111145,0.490846037864685,0.4706682860851288,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6540141105651855,0.2495748698711395,1.1568251848220823,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4532470703125,297.2017517089844,284.9461669921875,1.0,0.7224799990653992,0.3646235167980194,0.3646235167980194,1.0,1.0,-3.6392955780029297,0.9960526823997498,2.643242835998535,0.1719242483377456,0.9206598997116088,0.9206598997116088,0.0,303.6427001953125,310.0,74219.734375,0.0,4543.69287109375,1.0,278.1499938964844,282.87811279296875,299.4869689941406,304.3109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36245.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693447709083557,1.0,0.0,0.0,3.751587629318237,3.751612663269043,9.391251296619884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.390625,0.0,1651.0418701171875,1895.4371337890625,0.0,3116.6640625,0.9282001256942748,1.0,0.0,3.0,1.0,0.0
18026280,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7647811770439148,0.4038639068603515,0.3695361614227295,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8905027508735657,0.646953284740448,0.6169754862785339,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8635669946670532,0.5905250310897827,0.4161655008792877,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8155863881111145,0.490846037864685,0.4706682860851288,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6540141105651855,0.2495748698711395,1.1568251848220823,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4532470703125,297.2017517089844,284.9461669921875,1.0,0.7224799990653992,0.3646235167980194,0.3646235167980194,1.0,1.0,-3.6392955780029297,0.9960526823997498,2.643242835998535,0.1719242483377456,0.9206598997116088,0.9206598997116088,0.0,303.6427001953125,310.0,74219.734375,0.0,4543.69287109375,1.0,278.1499938964844,282.87811279296875,299.4869689941406,304.3109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36245.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693447709083557,1.0,0.0,0.0,3.751587629318237,3.751612663269043,9.391251296619884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.390625,0.0,1651.0418701171875,1895.4371337890625,0.0,3116.6640625,0.9282001256942748,1.0,0.0,3.0,1.0,0.0
18026340,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7627382874488831,0.4033477008342743,0.3691876828670501,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.888070285320282,0.6462519764900208,0.6164434552192688,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8627365231513977,0.5929443836212158,0.4179233610630035,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8137608170509338,0.4907729625701904,0.4707209169864654,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6524875164031982,0.249491661787033,1.1569983959197998,284.94586181640625,284.95001220703125,301.619384765625,296.4545593261719,298.4136047363281,297.2012634277344,284.94586181640625,1.0,0.7240921258926392,0.3639632761478424,0.3639632761478424,1.0,1.0,-3.640625476837158,0.9943197965621948,2.646305799484253,0.1710813492536544,0.9177445769309998,0.9177445769309998,0.0,306.6814270019531,313.0,74073.234375,0.0,4566.2919921875,1.0,278.1499938964844,282.8817138671875,299.4577331542969,304.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36270.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700290322303772,1.0,0.0,0.0,3.741310358047485,3.741335391998291,9.339868825009034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.19921875,0.0,1639.2213134765625,1895.4371337890625,0.0,3123.0830078125,0.9259111285209656,1.0,0.0,3.0,1.0,0.0
18026400,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7627382874488831,0.4033477008342743,0.3691876828670501,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.888070285320282,0.6462519764900208,0.6164434552192688,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8627365231513977,0.5929443836212158,0.4179233610630035,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8137608170509338,0.4907729625701904,0.4707209169864654,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6524875164031982,0.249491661787033,1.1569983959197998,284.94586181640625,284.95001220703125,301.619384765625,296.4545593261719,298.4136047363281,297.2012634277344,284.94586181640625,1.0,0.7240921258926392,0.3639632761478424,0.3639632761478424,1.0,1.0,-3.640625476837158,0.9943197965621948,2.646305799484253,0.1710813492536544,0.9177445769309998,0.9177445769309998,0.0,306.6814270019531,313.0,74073.234375,0.0,4566.2919921875,1.0,278.1499938964844,282.8817138671875,299.4577331542969,304.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36270.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700290322303772,1.0,0.0,0.0,3.741310358047485,3.741335391998291,9.339868825009034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.19921875,0.0,1639.2213134765625,1895.4371337890625,0.0,3123.0830078125,0.9259111285209656,1.0,0.0,3.0,1.0,0.0
18026460,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7607241272926331,0.4028134644031524,0.3688232004642486,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8856565952301025,0.6455034017562866,0.6158678531646729,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8619261384010315,0.5953513383865356,0.4196730554103851,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8119291663169861,0.4906643331050873,0.4707408249378204,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6509894728660583,0.2494023889303207,1.1571474075317385,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.3726806640625,297.2005310058594,284.9456787109375,1.0,0.7256831526756287,0.36335489153862,0.36335489153862,1.0,1.0,-3.64180588722229,0.9926912784576416,2.6491146087646484,0.1705036163330078,0.9147541522979736,0.9147541522979736,0.0,309.7210693359375,316.0,73915.609375,0.0,4588.4951171875,1.0,278.1499938964844,282.8856201171875,299.42578125,304.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36290.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707465529441833,1.0,0.0,0.0,3.7302513122558594,3.730276107788086,9.284734119319182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.5361328125,0.0,1626.5186767578125,1895.4371337890625,0.0,3129.813720703125,0.923445463180542,1.0,0.0,3.0,1.0,0.0
18026520,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7607241272926331,0.4028134644031524,0.3688232004642486,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8856565952301025,0.6455034017562866,0.6158678531646729,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8619261384010315,0.5953513383865356,0.4196730554103851,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8119291663169861,0.4906643331050873,0.4707408249378204,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6509894728660583,0.2494023889303207,1.1571474075317385,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.3726806640625,297.2005310058594,284.9456787109375,1.0,0.7256831526756287,0.36335489153862,0.36335489153862,1.0,1.0,-3.64180588722229,0.9926912784576416,2.6491146087646484,0.1705036163330078,0.9147541522979736,0.9147541522979736,0.0,309.7210693359375,316.0,73915.609375,0.0,4588.4951171875,1.0,278.1499938964844,282.8856201171875,299.42578125,304.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36290.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707465529441833,1.0,0.0,0.0,3.7302513122558594,3.730276107788086,9.284734119319182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.5361328125,0.0,1626.5186767578125,1895.4371337890625,0.0,3129.813720703125,0.923445463180542,1.0,0.0,3.0,1.0,0.0
18026580,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.758686900138855,0.4022590219974518,0.3684450089931488,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8831987977027893,0.6447059512138367,0.6152515411376953,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8610748052597046,0.5977416634559631,0.4214149415493011,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8100322484970093,0.4905179440975189,0.4707302153110504,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6494734883308411,0.2493026405572891,1.1572723388671875,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3306884765625,297.1996154785156,284.9455261230469,1.0,0.7272539138793945,0.3627464771270752,0.3627464771270752,1.0,1.0,-3.6428427696228014,0.9910812377929688,2.651761531829834,0.1686444133520126,0.9116785526275636,0.9116785526275636,0.0,312.7613830566406,319.0,73747.6640625,0.0,4610.3173828125,1.0,278.1499938964844,282.88970947265625,299.391357421875,304.18572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36307.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715069890022278,1.0,0.0,0.0,3.718552350997925,3.718577146530152,9.226587280863896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.658203125,0.0,1613.1298828125,1895.4371337890625,0.0,3136.946533203125,0.9208354949951172,1.0,0.0,3.0,1.0,0.0
18026640,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.758686900138855,0.4022590219974518,0.3684450089931488,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8831987977027893,0.6447059512138367,0.6152515411376953,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8610748052597046,0.5977416634559631,0.4214149415493011,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8100322484970093,0.4905179440975189,0.4707302153110504,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6494734883308411,0.2493026405572891,1.1572723388671875,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3306884765625,297.1996154785156,284.9455261230469,1.0,0.7272539138793945,0.3627464771270752,0.3627464771270752,1.0,1.0,-3.6428427696228014,0.9910812377929688,2.651761531829834,0.1686444133520126,0.9116785526275636,0.9116785526275636,0.0,312.7613830566406,319.0,73747.6640625,0.0,4610.3173828125,1.0,278.1499938964844,282.88970947265625,299.391357421875,304.18572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36307.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715069890022278,1.0,0.0,0.0,3.718552350997925,3.718577146530152,9.226587280863896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.658203125,0.0,1613.1298828125,1895.4371337890625,0.0,3136.946533203125,0.9208354949951172,1.0,0.0,3.0,1.0,0.0
