time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7576548457145691,0.4019727706909179,0.3682499229907989,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8819482326507568,0.6442885398864746,0.6149279475212097,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606287240982056,0.5989303588867188,0.4222828447818756,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8090527653694153,0.4904303848743438,0.4707133769989013,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6487051248550415,0.2492488026618957,1.1573257446289062,284.9454650878906,284.95001220703125,301.264404296875,296.36962890625,298.3094177246094,297.1990966796875,284.9454650878906,1.0,0.7280315160751343,0.362442284822464,0.362442284822464,1.0,1.0,-3.643305540084839,0.9902868270874025,2.6530187129974365,0.1670995205640792,0.9101200699806212,0.9101200699806212,0.0,314.2816772460937,319.0,73660.296875,0.0,4621.0791015625,1.0,278.1499938964844,282.8918151855469,299.3732604980469,304.1620483398437,293.1499938964844,293.1499938964844,278.1499938964844,36315.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719004392623901,1.0,0.0,0.0,3.712491750717163,3.7125165462493896,9.19653643904894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.478515625,0.0,1606.21484375,1895.4371337890625,0.0,3140.636962890625,0.9194830656051636,1.0,0.0,3.0,1.0,0.0
18026760,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7566208839416504,0.4016806483268738,0.3680504858493805,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8806926608085632,0.6438606381416321,0.6145951747894287,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8601772785186768,0.6001154780387878,0.4231488108634949,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8080596923828125,0.4903349578380584,0.4706897437572479,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6479361653327942,0.2491932064294815,1.157374143600464,284.9454040527344,284.95001220703125,301.1909484863281,296.3509216308594,298.2879333496094,297.1985778808594,284.9454040527344,1.0,0.7288044691085815,0.3621120750904083,0.3621120750904083,1.0,1.0,-3.64373517036438,0.9894141554832458,2.6543209552764893,0.165244773030281,0.908523976802826,0.908523976802826,0.0,315.8021545410156,322.0,73569.7734375,0.0,4631.75244140625,1.0,278.1499938964844,282.8939208984375,299.3546447753906,304.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,36324.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723046779632568,1.0,0.0,0.0,3.70627236366272,3.706296920776367,9.16574890652555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.701171875,0.0,1599.1429443359375,1895.4371337890625,0.0,3144.4287109375,0.9180952906608582,1.0,0.0,3.0,1.0,0.0
18026820,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.754581093788147,0.4010719954967499,0.3676298260688782,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8782122135162354,0.6429716348648071,0.6138963103294373,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8593029975891113,0.6024777889251709,0.4248736500740051,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8060714602470398,0.4901204705238342,0.4706180691719055,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6464306712150574,0.249081015586853,1.157455325126648,284.9452819824219,284.95001220703125,301.04266357421875,296.3119812011719,298.2447204589844,297.1976928710937,284.9452819824219,1.0,0.7303335070610046,0.361451655626297,0.361451655626297,1.0,1.0,-3.644472122192383,0.9875994920730592,2.656872510910034,0.1619108468294143,0.9052943587303162,0.9052943587303162,0.0,318.843505859375,325.0,73381.34375,0.0,4652.76611328125,1.0,278.1499938964844,282.89825439453125,299.3158264160156,304.0866394042969,293.1499938964844,293.1499938964844,278.1499938964844,36339.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731219172477722,1.0,0.0,0.0,3.6934003829956055,3.693424940109253,9.102193416765658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.630859375,0.0,1584.558837890625,1895.4371337890625,0.0,3152.093994140625,0.9152233004570008,1.0,0.0,3.0,1.0,0.0
18026880,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.754581093788147,0.4010719954967499,0.3676298260688782,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8782122135162354,0.6429716348648071,0.6138963103294373,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8593029975891113,0.6024777889251709,0.4248736500740051,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8060714602470398,0.4901204705238342,0.4706180691719055,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6464306712150574,0.249081015586853,1.157455325126648,284.9452819824219,284.95001220703125,301.04266357421875,296.3119812011719,298.2447204589844,297.1976928710937,284.9452819824219,1.0,0.7303335070610046,0.361451655626297,0.361451655626297,1.0,1.0,-3.644472122192383,0.9875994920730592,2.656872510910034,0.1619108468294143,0.9052943587303162,0.9052943587303162,0.0,318.843505859375,325.0,73381.34375,0.0,4652.76611328125,1.0,278.1499938964844,282.89825439453125,299.3158264160156,304.0866394042969,293.1499938964844,293.1499938964844,278.1499938964844,36339.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731219172477722,1.0,0.0,0.0,3.6934003829956055,3.693424940109253,9.102193416765658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.630859375,0.0,1584.558837890625,1895.4371337890625,0.0,3152.093994140625,0.9152233004570008,1.0,0.0,3.0,1.0,0.0
18026940,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7525763511657715,0.4004306197166443,0.3671806752681732,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.875773549079895,0.6420443058013916,0.6131606101989746,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8584649562835693,0.604829728603363,0.4265905022621155,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8040880560874939,0.4898785948753357,0.4705196619033813,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6449668407440186,0.248966783285141,1.1575223207473757,284.9451904296875,284.95001220703125,300.8933410644531,296.2712707519531,298.2015075683594,297.1969299316406,284.9451904296875,1.0,0.7318433523178101,0.3607912361621856,0.3607912361621856,1.0,1.0,-3.64507269859314,0.9857165217399596,2.659356117248535,0.1590388119220733,0.9020532965660096,0.9020532965660096,0.0,321.8854064941406,328.0,73185.7109375,0.0,4673.408203125,1.0,278.1499938964844,282.9026794433594,299.2752685546875,304.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,36351.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739694952964783,1.0,0.0,0.0,3.680131912231445,3.6801564693450928,9.03691272924334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.130859375,0.0,1569.60302734375,1895.4371337890625,0.0,3160.042724609375,0.9122624397277832,1.0,0.0,3.0,1.0,0.0
18027000,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7525763511657715,0.4004306197166443,0.3671806752681732,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.875773549079895,0.6420443058013916,0.6131606101989746,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8584649562835693,0.604829728603363,0.4265905022621155,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8040880560874939,0.4898785948753357,0.4705196619033813,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6449668407440186,0.248966783285141,1.1575223207473757,284.9451904296875,284.95001220703125,300.8933410644531,296.2712707519531,298.2015075683594,297.1969299316406,284.9451904296875,1.0,0.7318433523178101,0.3607912361621856,0.3607912361621856,1.0,1.0,-3.64507269859314,0.9857165217399596,2.659356117248535,0.1590388119220733,0.9020532965660096,0.9020532965660096,0.0,321.8854064941406,328.0,73185.7109375,0.0,4673.408203125,1.0,278.1499938964844,282.9026794433594,299.2752685546875,304.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,36351.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739694952964783,1.0,0.0,0.0,3.680131912231445,3.6801564693450928,9.03691272924334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.130859375,0.0,1569.60302734375,1895.4371337890625,0.0,3160.042724609375,0.9122624397277832,1.0,0.0,3.0,1.0,0.0
18027060,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7506337761878967,0.3997634649276733,0.3667041063308716,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8734107613563538,0.6410842537879944,0.6123899221420288,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8576945066452026,0.6071749329566956,0.4282994866371155,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8021641373634338,0.4896142184734344,0.4703958332538605,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6435673236846924,0.2488540410995483,1.157576084136963,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.15869140625,297.1963195800781,284.9452514648437,1.0,0.7333348989486694,0.3602219521999359,0.3602219521999359,1.0,1.0,-3.6455447673797607,0.9840127229690552,2.661531925201416,0.1577233374118805,0.8988949060440063,0.8988949060440063,0.0,324.928466796875,331.0,72987.9453125,0.0,4693.7001953125,1.0,278.1499938964844,282.9071655273437,299.2333679199219,303.9784851074219,293.1499938964844,293.1499938964844,278.45001220703125,36358.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748460412025452,1.0,0.0,0.0,3.666701555252075,3.666725635528565,8.971073270913621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.0810546875,0.0,1554.5252685546875,1895.4371337890625,0.0,3168.26318359375,0.909262478351593,1.0,0.0,3.0,1.0,0.0
18027120,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7506337761878967,0.3997634649276733,0.3667041063308716,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8734107613563538,0.6410842537879944,0.6123899221420288,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8576945066452026,0.6071749329566956,0.4282994866371155,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8021641373634338,0.4896142184734344,0.4703958332538605,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6435673236846924,0.2488540410995483,1.157576084136963,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.15869140625,297.1963195800781,284.9452514648437,1.0,0.7333348989486694,0.3602219521999359,0.3602219521999359,1.0,1.0,-3.6455447673797607,0.9840127229690552,2.661531925201416,0.1577233374118805,0.8988949060440063,0.8988949060440063,0.0,324.928466796875,331.0,72987.9453125,0.0,4693.7001953125,1.0,278.1499938964844,282.9071655273437,299.2333679199219,303.9784851074219,293.1499938964844,293.1499938964844,278.45001220703125,36358.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748460412025452,1.0,0.0,0.0,3.666701555252075,3.666725635528565,8.971073270913621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.0810546875,0.0,1554.5252685546875,1895.4371337890625,0.0,3168.26318359375,0.909262478351593,1.0,0.0,3.0,1.0,0.0
18027180,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7497302889823914,0.3997105062007904,0.3665415644645691,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8722831010818481,0.6408896446228027,0.6120738387107849,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8574540019035339,0.6088593006134033,0.4293541610240936,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8012652397155762,0.4897355437278747,0.4704158306121826,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6429246068000793,0.2489440143108368,1.1578389406204224,285.04351806640625,284.95001220703125,300.66094970703125,296.2049560546875,298.1371154785156,297.19891357421875,285.0424499511719,1.0,0.7342086434364319,0.3599031269550323,0.3599031269550323,1.0,1.0,-3.646573781967163,0.9832958579063416,2.6632778644561768,0.1572350412607193,0.9833769798278807,0.9833769798278807,0.0,326.4926452636719,331.0,72195.21875,0.0,4706.35498046875,1.0,278.4115295410156,283.0260314941406,299.18218994140625,303.7847900390625,293.1499938964844,293.1499938964844,278.45001220703125,32903.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707634806632996,1.0,0.0,0.0,3.738127231597901,3.7381515502929688,9.323982226305816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.4619140625,0.0,1609.716064453125,1895.4371337890625,0.0,3129.972412109375,0.9238259196281432,1.0,0.0,3.0,1.0,0.0
18027240,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7492740750312805,0.3996613621711731,0.3665857017040252,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8716661334037781,0.6407450437545776,0.6120262742042542,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8575258255004883,0.6101661324501038,0.4303338527679443,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8008130192756653,0.4898487031459808,0.4705927968025207,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6426249146461487,0.2490483224391937,1.1585108041763306,285.0171203613281,284.95001220703125,300.5959777832031,296.185791015625,298.1204528808594,297.201171875,285.0149841308594,1.0,0.7349832653999329,0.3596526384353637,0.3596526384353637,1.0,1.0,-3.648771286010742,0.9831491708755492,2.665621995925904,0.1574074178934097,0.9895498156547546,0.9895498156547546,0.0,327.5600891113281,334.0,72379.3359375,0.0,4719.21240234375,1.0,278.4432983398437,283.0047912597656,299.1793518066406,303.837646484375,293.1499938964844,293.1499938964844,278.1499938964844,32939.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710505962371826,1.0,0.0,0.0,3.795069456100464,3.7950942516326895,9.610206461729831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.6416015625,0.0,1676.8211669921875,1895.4371337890625,0.0,3132.66552734375,0.9355497360229492,1.0,0.0,3.0,1.0,0.0
18027300,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7483737468719482,0.3990477323532104,0.3663859367370605,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.870567798614502,0.639985203742981,0.611703097820282,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8572005033493042,0.6110190749168396,0.4312223494052887,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7999304533004761,0.4895143806934356,0.4705949127674103,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6420234441757202,0.2489212453365326,1.1588788032531738,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.0980529785156,297.1988830566406,284.8736877441406,1.0,0.7358101010322571,0.3593679964542389,0.3593679964542389,1.0,1.0,-3.649667501449585,0.9824723601341248,2.6671950817108154,0.1575744599103927,0.8943524360656738,0.8943524360656738,0.0,329.1274108886719,334.0,73373.1015625,0.0,4731.51025390625,1.0,278.1944580078125,282.84844970703125,299.20147705078125,304.046875,293.1499938964844,293.1499938964844,278.1499938964844,36878.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773037791252136,1.0,0.0,0.0,3.773432493209839,3.7734580039978014,9.500937494522076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.603515625,0.0,1681.6705322265625,1895.4371337890625,0.0,3191.307861328125,0.9316185712814332,1.0,0.0,3.0,1.0,0.0
18027360,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7469026446342468,0.3982784450054168,0.3657765984535217,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8688650727272034,0.6390153169631958,0.6108993291854858,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8562814593315125,0.611720085144043,0.4317577183246612,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7984715104103088,0.4889965951442718,0.470217227935791,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.640978217124939,0.2486592382192611,1.1582452058792114,284.8949584960937,284.95001220703125,300.45001220703125,296.1416320800781,298.0745544433594,297.19500732421875,284.896240234375,1.0,0.7364523410797119,0.3590352833271026,0.3590352833271026,1.0,1.0,-3.6473991870880127,0.9806790351867676,2.666720151901245,0.1568180471658706,0.8843254446983337,0.8843254446983337,0.0,331.1159362792969,337.0,72981.7734375,0.0,4737.49462890625,1.0,278.15673828125,282.8686218261719,299.16607666015625,303.94744873046875,293.1499938964844,293.1499938964844,278.45001220703125,38391.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792871832847595,1.0,0.0,0.0,3.700374364852905,3.700399398803711,9.136600169767916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.005859375,0.0,1608.0750732421875,1895.4371337890625,0.0,3209.900146484375,0.9183577299118042,1.0,0.0,3.0,1.0,0.0
18027420,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7451070547103882,0.3979443311691284,0.3653203248977661,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8666293621063232,0.6383295059204102,0.6100728511810303,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8556488752365112,0.6144905090332031,0.4335260093212127,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.796629011631012,0.4889374375343323,0.470037430524826,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6396582722663879,0.2486627101898193,1.1581456661224363,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.03662109375,297.1982727050781,284.99029541015625,1.0,0.7378556132316589,0.3583698272705078,0.3583698272705078,1.0,1.0,-3.647634744644165,0.9786661863327026,2.668968677520752,0.1537161171436309,0.9670335054397584,0.9670335054397584,0.0,333.99530029296875,340.0,72105.5234375,0.0,4756.13427734375,1.0,278.4435119628906,282.99005126953125,299.0879821777344,303.73516845703125,293.1499938964844,293.1499938964844,278.1499938964844,33995.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743699789047241,1.0,0.0,0.0,3.791702508926392,3.791727542877197,9.59316139415023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.2255859375,0.0,1681.0291748046875,1895.4371337890625,0.0,3163.798583984375,0.9355103969573976,1.0,0.0,3.0,1.0,0.0
18027480,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7451070547103882,0.3979443311691284,0.3653203248977661,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8666293621063232,0.6383295059204102,0.6100728511810303,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8556488752365112,0.6144905090332031,0.4335260093212127,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.796629011631012,0.4889374375343323,0.470037430524826,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6396582722663879,0.2486627101898193,1.1581456661224363,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.03662109375,297.1982727050781,284.99029541015625,1.0,0.7378556132316589,0.3583698272705078,0.3583698272705078,1.0,1.0,-3.647634744644165,0.9786661863327026,2.668968677520752,0.1537161171436309,0.9670335054397584,0.9670335054397584,0.0,333.99530029296875,340.0,72105.5234375,0.0,4756.13427734375,1.0,278.4435119628906,282.99005126953125,299.0879821777344,303.73516845703125,293.1499938964844,293.1499938964844,278.1499938964844,33995.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743699789047241,1.0,0.0,0.0,3.791702508926392,3.791727542877197,9.59316139415023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.2255859375,0.0,1681.0291748046875,1895.4371337890625,0.0,3163.798583984375,0.9355103969573976,1.0,0.0,3.0,1.0,0.0
18027540,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7428103685379028,0.3966478109359741,0.3645310997962951,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8638737201690674,0.6366256475448608,0.6088966727256775,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8544506430625916,0.6161452531814575,0.4349749684333801,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7942952513694763,0.4880951344966888,0.4696097373962402,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.638019323348999,0.2482691705226898,1.1576673984527588,284.8972473144531,284.95001220703125,300.1687927246094,296.0524597167969,297.99383544921875,297.1932373046875,284.8983764648437,1.0,0.7391988039016724,0.3577043712139129,0.3577043712139129,1.0,1.0,-3.645928144454956,0.9760912656784058,2.6698367595672607,0.1493910998106002,0.8735455274581909,0.8735455274581909,0.0,337.35772705078125,343.0,72508.53125,0.0,4772.25,1.0,278.1568298339844,282.8798522949219,299.0714416503906,303.8206787109375,293.1499938964844,293.1499938964844,278.45001220703125,38872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814006447792053,1.0,0.0,0.0,3.6678638458251953,3.667888641357422,8.976762160273211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.865234375,0.0,1574.7333984375,1895.4371337890625,0.0,3229.70556640625,0.9116265177726746,1.0,0.0,3.0,1.0,0.0
18027600,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7428103685379028,0.3966478109359741,0.3645310997962951,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8638737201690674,0.6366256475448608,0.6088966727256775,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8544506430625916,0.6161452531814575,0.4349749684333801,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7942952513694763,0.4880951344966888,0.4696097373962402,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.638019323348999,0.2482691705226898,1.1576673984527588,284.8972473144531,284.95001220703125,300.1687927246094,296.0524597167969,297.99383544921875,297.1932373046875,284.8983764648437,1.0,0.7391988039016724,0.3577043712139129,0.3577043712139129,1.0,1.0,-3.645928144454956,0.9760912656784058,2.6698367595672607,0.1493910998106002,0.8735455274581909,0.8735455274581909,0.0,337.35772705078125,343.0,72508.53125,0.0,4772.25,1.0,278.1568298339844,282.8798522949219,299.0714416503906,303.8206787109375,293.1499938964844,293.1499938964844,278.45001220703125,38872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814006447792053,1.0,0.0,0.0,3.6678638458251953,3.667888641357422,8.976762160273211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.865234375,0.0,1574.7333984375,1895.4371337890625,0.0,3229.70556640625,0.9116265177726746,1.0,0.0,3.0,1.0,0.0
18027660,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7412086129188538,0.3963816463947296,0.3641581833362579,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8618351817131042,0.6359771490097046,0.6081259250640869,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.853996992111206,0.6189969778060913,0.4368188679218292,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7926217317581177,0.4880747497081756,0.4694775938987732,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6368507146835327,0.2483214735984802,1.157766580581665,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.959716796875,297.197265625,284.9913330078125,1.0,0.7405815124511719,0.3571756184101105,0.3571756184101105,1.0,1.0,-3.646716833114624,0.9747152328491212,2.672001600265503,0.1458530575037002,0.9563180208206176,0.9563180208206176,0.0,340.0553283691406,346.0,71662.0859375,0.0,4791.3203125,1.0,278.4432678222656,282.9996032714844,298.9965209960937,303.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,34043.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759493231773376,1.0,0.0,0.0,3.760148286819458,3.760173082351685,9.434160119781154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.548828125,0.0,1644.12451171875,1895.4371337890625,0.0,3178.6083984375,0.928432047367096,1.0,0.0,3.0,1.0,0.0
18027720,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7412086129188538,0.3963816463947296,0.3641581833362579,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8618351817131042,0.6359771490097046,0.6081259250640869,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.853996992111206,0.6189969778060913,0.4368188679218292,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7926217317581177,0.4880747497081756,0.4694775938987732,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6368507146835327,0.2483214735984802,1.157766580581665,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.959716796875,297.197265625,284.9913330078125,1.0,0.7405815124511719,0.3571756184101105,0.3571756184101105,1.0,1.0,-3.646716833114624,0.9747152328491212,2.672001600265503,0.1458530575037002,0.9563180208206176,0.9563180208206176,0.0,340.0553283691406,346.0,71662.0859375,0.0,4791.3203125,1.0,278.4432678222656,282.9996032714844,298.9965209960937,303.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,34043.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759493231773376,1.0,0.0,0.0,3.760148286819458,3.760173082351685,9.434160119781154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.548828125,0.0,1644.12451171875,1895.4371337890625,0.0,3178.6083984375,0.928432047367096,1.0,0.0,3.0,1.0,0.0
18027780,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7390962839126587,0.3951217532157898,0.3633917272090912,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8592850565910339,0.6342763304710388,0.6069428324699402,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8529756665229797,0.6206864714622498,0.4382855892181396,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7904646992683411,0.4872466027736664,0.4690537750720978,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6353797912597656,0.2479739785194397,1.1574456691741943,284.9022521972656,284.95001220703125,299.9088134765625,295.9647827148437,297.9208984375,297.1925964355469,284.9031982421875,1.0,0.7419236302375793,0.3566468358039856,0.3566468358039856,1.0,1.0,-3.645249128341675,0.9725629687309264,2.6726861000061035,0.1439219564199447,0.868094265460968,0.868094265460968,0.0,343.36187744140625,349.0,72062.8046875,0.0,4807.7412109375,1.0,278.15704345703125,282.892578125,298.9828796386719,303.7007141113281,293.1499938964844,293.1499938964844,278.45001220703125,38795.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828318119049072,1.0,0.0,0.0,3.636014461517334,3.636039018630981,8.821542110126757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.75390625,0.0,1538.501953125,1895.4371337890625,0.0,3243.11328125,0.9045138359069824,1.0,0.0,3.0,1.0,0.0
18027840,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7390962839126587,0.3951217532157898,0.3633917272090912,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8592850565910339,0.6342763304710388,0.6069428324699402,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8529756665229797,0.6206864714622498,0.4382855892181396,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7904646992683411,0.4872466027736664,0.4690537750720978,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6353797912597656,0.2479739785194397,1.1574456691741943,284.9022521972656,284.95001220703125,299.9088134765625,295.9647827148437,297.9208984375,297.1925964355469,284.9031982421875,1.0,0.7419236302375793,0.3566468358039856,0.3566468358039856,1.0,1.0,-3.645249128341675,0.9725629687309264,2.6726861000061035,0.1439219564199447,0.868094265460968,0.868094265460968,0.0,343.36187744140625,349.0,72062.8046875,0.0,4807.7412109375,1.0,278.15704345703125,282.892578125,298.9828796386719,303.7007141113281,293.1499938964844,293.1499938964844,278.45001220703125,38795.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828318119049072,1.0,0.0,0.0,3.636014461517334,3.636039018630981,8.821542110126757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.75390625,0.0,1538.501953125,1895.4371337890625,0.0,3243.11328125,0.9045138359069824,1.0,0.0,3.0,1.0,0.0
18027900,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.738157331943512,0.3949371874332428,0.3630464971065521,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8581288456916809,0.633865475654602,0.6063591241836548,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8526009321212769,0.6220638751983643,0.4390667974948883,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7894887328147888,0.4871672689914703,0.4688358008861542,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6347036361694336,0.2479660809040069,1.1571669578552246,285.0103454589844,284.95001220703125,299.84814453125,295.9435119628906,297.905029296875,297.19403076171875,285.01055908203125,1.0,0.7425504922866821,0.3563824594020843,0.3563824594020843,1.0,1.0,-3.64446759223938,0.971448302268982,2.6730191707611084,0.1434665024280548,0.9432432055473328,0.9432432055473328,0.0,344.8775939941406,349.0,71166.0078125,0.0,4814.9697265625,1.0,278.4012451171875,283.0187683105469,298.9198913574219,303.4606628417969,293.1499938964844,293.1499938964844,278.45001220703125,34420.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781266212463379,1.0,0.0,0.0,3.679803133010864,3.6798272132873535,9.035297239279316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.458984375,0.0,1554.6636962890625,1895.4371337890625,0.0,3199.021728515625,0.9122993350028992,1.0,0.0,3.0,1.0,0.0
18027960,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7376304268836975,0.394836276769638,0.3630093932151794,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.857401967048645,0.6335650682449341,0.6061240434646606,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8526569604873657,0.6235186457633972,0.4401215016841888,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7889279127120972,0.4871891438961029,0.4688943326473236,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.634345293045044,0.2480436116456985,1.157633900642395,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,297.89044189453125,297.1963806152344,284.9918212890625,1.0,0.7433046698570251,0.3561150431632995,0.3561150431632995,1.0,1.0,-3.646040678024292,0.9710507988929749,2.674989938735962,0.1434168666601181,0.9492109417915344,0.9492109417915344,0.0,346.0684814453125,352.0,71256.234375,0.0,4826.8779296875,1.0,278.44317626953125,283.0077209472656,298.9101867675781,303.4974975585937,293.1499938964844,293.1499938964844,278.1499938964844,33951.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772892951965332,1.0,0.0,0.0,3.732287645339966,3.732312202453613,9.294873848375572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.1953125,0.0,1610.98681640625,1895.4371337890625,0.0,3191.171875,0.9221226572990416,1.0,0.0,3.0,1.0,0.0
18028020,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7356082201004028,0.3935616910457611,0.3622230291366577,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8549535274505615,0.6318017244338989,0.604874849319458,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.851715624332428,0.6251834034919739,0.4415666759014129,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7868502736091614,0.4863175451755523,0.468424528837204,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6329584121704102,0.2476985305547714,1.157317042350769,284.90460205078125,284.95001220703125,299.6785583496094,295.88214111328125,297.8558349609375,297.19146728515625,284.9054260253906,1.0,0.7446298003196716,0.3555802404880523,0.3555802404880523,1.0,1.0,-3.644397258758545,0.9687425494194032,2.675654649734497,0.1432263851165771,0.8633671998977661,0.8633671998977661,0.0,349.39373779296875,355.0,71651.71875,0.0,4842.89501953125,1.0,278.1572570800781,282.90185546875,298.8997802734375,303.5887756347656,293.1499938964844,293.1499938964844,278.45001220703125,38727.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884103536605835,1.0,0.0,0.0,3.608561992645264,3.608586072921753,8.688836601322691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.62109375,0.0,1507.731201171875,1895.4371337890625,0.0,3255.0244140625,0.8983716368675232,1.0,0.0,3.0,1.0,0.0
18028080,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7356082201004028,0.3935616910457611,0.3622230291366577,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8549535274505615,0.6318017244338989,0.604874849319458,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.851715624332428,0.6251834034919739,0.4415666759014129,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7868502736091614,0.4863175451755523,0.468424528837204,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6329584121704102,0.2476985305547714,1.157317042350769,284.90460205078125,284.95001220703125,299.6785583496094,295.88214111328125,297.8558349609375,297.19146728515625,284.9054260253906,1.0,0.7446298003196716,0.3555802404880523,0.3555802404880523,1.0,1.0,-3.644397258758545,0.9687425494194032,2.675654649734497,0.1432263851165771,0.8633671998977661,0.8633671998977661,0.0,349.39373779296875,355.0,71651.71875,0.0,4842.89501953125,1.0,278.1572570800781,282.90185546875,298.8997802734375,303.5887756347656,293.1499938964844,293.1499938964844,278.45001220703125,38727.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884103536605835,1.0,0.0,0.0,3.608561992645264,3.608586072921753,8.688836601322691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.62109375,0.0,1507.731201171875,1895.4371337890625,0.0,3255.0244140625,0.8983716368675232,1.0,0.0,3.0,1.0,0.0
18028140,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7341589331626892,0.3932341933250427,0.361819177865982,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8530855774879456,0.6310027837753296,0.6039909720420837,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8513975143432617,0.6279722452163696,0.4433850347995758,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7853144407272339,0.486196368932724,0.4682187438011169,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6319418549537659,0.2477532625198364,1.1574794054031372,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.8300170898437,297.1947631835937,284.99176025390625,1.0,0.7459872364997864,0.3550454676151275,0.3550454676151275,1.0,1.0,-3.644977331161499,0.967154860496521,2.677822589874268,0.1426449418067932,0.9427835941314696,0.9427835941314696,0.0,352.1166076660156,358.0,70872.6015625,0.0,4861.52978515625,1.0,278.4420471191406,283.0142517089844,298.8314208984375,303.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,33974.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784576654434204,1.0,0.0,0.0,3.70552396774292,3.705548286437988,9.162047831523524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.556640625,0.0,1580.4365234375,1895.4371337890625,0.0,3202.12451171875,0.9163535833358764,1.0,0.0,3.0,1.0,0.0
18028200,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7341589331626892,0.3932341933250427,0.361819177865982,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8530855774879456,0.6310027837753296,0.6039909720420837,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8513975143432617,0.6279722452163696,0.4433850347995758,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7853144407272339,0.486196368932724,0.4682187438011169,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6319418549537659,0.2477532625198364,1.1574794054031372,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.8300170898437,297.1947631835937,284.99176025390625,1.0,0.7459872364997864,0.3550454676151275,0.3550454676151275,1.0,1.0,-3.644977331161499,0.967154860496521,2.677822589874268,0.1426449418067932,0.9427835941314696,0.9427835941314696,0.0,352.1166076660156,358.0,70872.6015625,0.0,4861.52978515625,1.0,278.4420471191406,283.0142517089844,298.8314208984375,303.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,33974.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784576654434204,1.0,0.0,0.0,3.70552396774292,3.705548286437988,9.162047831523524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.556640625,0.0,1580.4365234375,1895.4371337890625,0.0,3202.12451171875,0.9163535833358764,1.0,0.0,3.0,1.0,0.0
18028260,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.732124924659729,0.3919399082660675,0.361003965139389,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8506256341934204,0.6291773915290833,0.602670431137085,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8504235148429871,0.6296103000640869,0.4448024928569793,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7832070589065552,0.4852777123451233,0.4676959216594696,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.630545437335968,0.2473960071802139,1.1571004390716553,284.90643310546875,284.95001220703125,299.48638916015625,295.8082275390625,297.80096435546875,297.18975830078125,284.9071350097656,1.0,0.7472795844078064,0.3545266091823578,0.3545266091823578,1.0,1.0,-3.643038034439087,0.9648595452308656,2.678178548812866,0.1412798315286636,0.8591433763504028,0.8591433763504028,0.0,355.4543151855469,361.0,71272.0546875,0.0,4876.75732421875,1.0,278.1574401855469,282.9096984863281,298.8250427246094,303.4867248535156,293.1499938964844,293.1499938964844,278.45001220703125,38666.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850786089897156,1.0,0.0,0.0,3.5838942527771,3.583918333053589,8.57045165503223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.125,0.0,1480.4461669921875,1895.4371337890625,0.0,3264.15478515625,0.8928561210632324,1.0,0.0,3.0,1.0,0.0
18028320,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.732124924659729,0.3919399082660675,0.361003965139389,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8506256341934204,0.6291773915290833,0.602670431137085,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8504235148429871,0.6296103000640869,0.4448024928569793,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7832070589065552,0.4852777123451233,0.4676959216594696,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.630545437335968,0.2473960071802139,1.1571004390716553,284.90643310546875,284.95001220703125,299.48638916015625,295.8082275390625,297.80096435546875,297.18975830078125,284.9071350097656,1.0,0.7472795844078064,0.3545266091823578,0.3545266091823578,1.0,1.0,-3.643038034439087,0.9648595452308656,2.678178548812866,0.1412798315286636,0.8591433763504028,0.8591433763504028,0.0,355.4543151855469,361.0,71272.0546875,0.0,4876.75732421875,1.0,278.1574401855469,282.9096984863281,298.8250427246094,303.4867248535156,293.1499938964844,293.1499938964844,278.45001220703125,38666.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850786089897156,1.0,0.0,0.0,3.5838942527771,3.583918333053589,8.57045165503223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.125,0.0,1480.4461669921875,1895.4371337890625,0.0,3264.15478515625,0.8928561210632324,1.0,0.0,3.0,1.0,0.0
18028380,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7310429811477661,0.3917117714881897,0.3606193363666534,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8492705821990967,0.6286124587059021,0.6019374132156372,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8500484228134155,0.6313875913619995,0.4458552896976471,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7820582985877991,0.4851541817188263,0.4674326777458191,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.629772961139679,0.2474016547203064,1.156885266304016,285.0059814453125,284.95001220703125,299.4342956542969,295.7870178222656,297.7878723144531,297.1917419433594,285.0041809082031,1.0,0.7480788230895996,0.3541945815086365,0.3541945815086365,1.0,1.0,-3.642375230789185,0.9635977149009703,2.6787774562835693,0.1398937702178955,0.9348613023757936,0.9348613023757936,0.0,357.3091735839844,361.0,70473.875,0.0,4886.419921875,1.0,278.41998291015625,283.0281677246094,298.76190185546875,303.26568603515625,293.1499938964844,293.1499938964844,278.45001220703125,33730.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794933557510376,1.0,0.0,0.0,3.654970169067383,3.654993772506714,8.913760325413023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.8046875,0.0,1521.7012939453125,1895.4371337890625,0.0,3211.832275390625,0.905179798603058,1.0,0.0,3.0,1.0,0.0
18028440,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7306545376777649,0.3915790021419525,0.3605809211730957,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8487350344657898,0.6283064484596252,0.6017301678657532,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8500660061836243,0.6323670148849487,0.4466061294078827,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7816361784934998,0.4851041138172149,0.4674500823020935,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6295129656791687,0.2474362999200821,1.1572299003601074,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,297.7812194824219,297.1929626464844,284.9913635253906,1.0,0.7486086487770081,0.3540077805519104,0.3540077805519104,1.0,1.0,-3.643418550491333,0.9633296728134156,2.680088758468628,0.1392077952623367,0.9372125267982484,0.9372125267982484,0.0,358.17730712890625,349.0,70529.5,0.0,4894.8193359375,1.0,278.4418640136719,283.0193786621094,298.7622375488281,303.2972717285156,293.1499938964844,293.1499938964844,278.1499938964844,33928.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792243599891663,1.0,0.0,0.0,3.68327260017395,3.683296442031861,9.052342875293108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.9345703125,0.0,1554.858642578125,1895.4371337890625,0.0,3209.31103515625,0.9113171696662904,1.0,0.0,3.0,1.0,0.0
18028500,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7310219407081604,0.3909599184989929,0.3602172434329986,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8491765260696411,0.6274192333221436,0.601115345954895,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8512583374977112,0.6332033276557922,0.4473678767681122,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7822002172470093,0.4846736490726471,0.4672033786773681,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6299723982810974,0.2472944557666778,1.1568738222122192,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.7699279785156,297.19097900390625,284.8733825683594,1.0,0.747576117515564,0.3537483811378479,0.3537483811378479,1.0,1.0,-3.6424429416656494,0.962200164794922,2.6802427768707275,0.1381100118160247,0.8517454266548157,0.8517454266548157,0.0,356.76666259765625,349.0,71272.4453125,0.0,4883.2373046875,1.0,278.1971130371094,282.8858947753906,298.79010009765625,303.494384765625,293.1499938964844,293.1499938964844,278.1499938964844,38374.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845459818840027,1.0,0.0,0.0,3.634442567825317,3.6344668865203857,8.813916565486579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.04296875,0.0,1533.6175537109375,1895.4371337890625,0.0,3259.167236328125,0.90136057138443,1.0,0.0,3.0,1.0,0.0
