time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7316066026687622,0.3902971148490906,0.3594940304756164,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8499656915664673,0.6264471411705017,0.6000838279724121,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.85279780626297,0.6340034008026123,0.4478059411048889,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7830950021743774,0.4841657876968384,0.4666159152984619,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6306492686271667,0.2470903843641281,1.1555193662643433,284.9069519042969,284.95001220703125,299.3407287597656,295.7467346191406,297.7590637207031,297.1884155273437,284.9075927734375,1.0,0.745854377746582,0.353509783744812,0.353509783744812,1.0,1.0,-3.638524293899536,0.9602239727973938,2.678300142288208,0.136708915233612,0.8545648455619812,0.8545648455619812,0.0,354.2195739746094,337.0,70892.265625,0.0,4856.1904296875,1.0,278.1578063964844,282.9158630371094,298.76239013671875,303.3977966308594,293.1499938964844,293.1499938964844,278.45001220703125,38677.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856161236763,1.0,0.0,0.0,3.5605502128601074,3.5605738162994385,8.459165883323294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.7890625,0.0,1455.45556640625,1895.4371337890625,0.0,3269.18701171875,0.8876627087593079,1.0,0.0,3.0,1.0,0.0
18028620,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7348634004592896,0.3900036811828613,0.3587100803852081,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8539028763771057,0.6255789995193481,0.5987076163291931,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8583655953407288,0.6368070840835571,0.4493160843849182,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7871680855751038,0.4840176403522491,0.4659526646137237,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6336478590965271,0.2472010403871536,1.1538463830947876,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.74713134765625,297.19256591796875,284.9888610839844,1.0,0.7414321899414062,0.3530326187610626,0.3530326187610626,1.0,1.0,-3.634922504425049,0.9575996994972228,2.677322626113892,0.13424913585186,0.9297791123390198,0.9297791123390198,0.0,345.7544860839844,325.0,70129.703125,0.0,4793.37548828125,1.0,278.44171142578125,283.02294921875,298.7063903808594,303.2137145996094,293.1499938964844,293.1499938964844,278.1499938964844,33974.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793650269508362,1.0,0.0,0.0,3.659352779388428,3.659376621246338,8.935149935496156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.8212890625,0.0,1528.40185546875,1895.4371337890625,0.0,3210.62939453125,0.9059655070304872,1.0,0.0,3.0,1.0,0.0
18028680,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7348634004592896,0.3900036811828613,0.3587100803852081,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8539028763771057,0.6255789995193481,0.5987076163291931,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8583655953407288,0.6368070840835571,0.4493160843849182,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7871680855751038,0.4840176403522491,0.4659526646137237,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6336478590965271,0.2472010403871536,1.1538463830947876,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.74713134765625,297.19256591796875,284.9888610839844,1.0,0.7414321899414062,0.3530326187610626,0.3530326187610626,1.0,1.0,-3.634922504425049,0.9575996994972228,2.677322626113892,0.13424913585186,0.9297791123390198,0.9297791123390198,0.0,345.7544860839844,325.0,70129.703125,0.0,4793.37548828125,1.0,278.44171142578125,283.02294921875,298.7063903808594,303.2137145996094,293.1499938964844,293.1499938964844,278.1499938964844,33974.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793650269508362,1.0,0.0,0.0,3.659352779388428,3.659376621246338,8.935149935496156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.8212890625,0.0,1528.40185546875,1895.4371337890625,0.0,3210.62939453125,0.9059655070304872,1.0,0.0,3.0,1.0,0.0
18028740,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7385886907577515,0.3888542652130127,0.3575094938278198,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8585488796234131,0.623790442943573,0.5968794822692871,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8646546602249146,0.6385504603385925,0.4504075050354004,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7919132113456726,0.4831653535366058,0.4649550020694732,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.637194812297821,0.2469817548990249,1.151565432548523,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73370361328125,297.1894836425781,284.90826416015625,1.0,0.7360581159591675,0.3525554537773132,0.3525554537773132,1.0,1.0,-3.628654956817627,0.9541285634040833,2.6745264530181885,0.132031574845314,0.8495628833770752,0.8495628833770752,0.0,336.00518798828125,313.0,70488.328125,0.0,4715.19384765625,1.0,278.15826416015625,282.92205810546875,298.7145080566406,303.32000732421875,293.1499938964844,293.1499938964844,278.45001220703125,38559.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885304868221283,1.0,0.0,0.0,3.536440372467041,3.536463737487793,8.344993034370418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.3984375,0.0,1429.015869140625,1895.4371337890625,0.0,3266.273193359375,0.8821672797203064,1.0,0.0,3.0,1.0,0.0
18028800,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7385886907577515,0.3888542652130127,0.3575094938278198,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8585488796234131,0.623790442943573,0.5968794822692871,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8646546602249146,0.6385504603385925,0.4504075050354004,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7919132113456726,0.4831653535366058,0.4649550020694732,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.637194812297821,0.2469817548990249,1.151565432548523,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73370361328125,297.1894836425781,284.90826416015625,1.0,0.7360581159591675,0.3525554537773132,0.3525554537773132,1.0,1.0,-3.628654956817627,0.9541285634040833,2.6745264530181885,0.132031574845314,0.8495628833770752,0.8495628833770752,0.0,336.00518798828125,313.0,70488.328125,0.0,4715.19384765625,1.0,278.15826416015625,282.92205810546875,298.7145080566406,303.32000732421875,293.1499938964844,293.1499938964844,278.45001220703125,38559.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885304868221283,1.0,0.0,0.0,3.536440372467041,3.536463737487793,8.344993034370418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.3984375,0.0,1429.015869140625,1895.4371337890625,0.0,3266.273193359375,0.8821672797203064,1.0,0.0,3.0,1.0,0.0
18028860,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7436848878860474,0.3886494934558868,0.3567154109477997,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8647586107254028,0.6229669451713562,0.5954477787017822,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8726599216461182,0.6414353251457214,0.4519027173519134,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.798105001449585,0.4830814301967621,0.4642522037029266,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6418429017066956,0.2472031414508819,1.149895429611206,284.9898986816406,284.95001220703125,299.22467041015625,295.68609619140625,297.7300109863281,297.19464111328125,284.9891662597656,1.0,0.73028165102005,0.3521886169910431,0.3521886169910431,1.0,1.0,-3.624913215637207,0.9517861008644104,2.6731271743774414,0.1303754299879074,0.92447429895401,0.92447429895401,0.0,324.6957092285156,301.0,69761.8671875,0.0,4634.67431640625,1.0,278.4415283203125,283.0279541015625,298.668701171875,303.1483459472656,293.1499938964844,293.1499938964844,278.1499938964844,33920.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786662220954895,1.0,0.0,0.0,3.6360013484954834,3.6360249519348153,8.821477877063444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.5380859375,0.0,1502.1541748046875,1895.4371337890625,0.0,3204.07958984375,0.9006895422935486,1.0,0.0,3.0,1.0,0.0
18028920,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7436848878860474,0.3886494934558868,0.3567154109477997,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8647586107254028,0.6229669451713562,0.5954477787017822,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8726599216461182,0.6414353251457214,0.4519027173519134,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.798105001449585,0.4830814301967621,0.4642522037029266,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6418429017066956,0.2472031414508819,1.149895429611206,284.9898986816406,284.95001220703125,299.22467041015625,295.68609619140625,297.7300109863281,297.19464111328125,284.9891662597656,1.0,0.73028165102005,0.3521886169910431,0.3521886169910431,1.0,1.0,-3.624913215637207,0.9517861008644104,2.6731271743774414,0.1303754299879074,0.92447429895401,0.92447429895401,0.0,324.6957092285156,301.0,69761.8671875,0.0,4634.67431640625,1.0,278.4415283203125,283.0279541015625,298.668701171875,303.1483459472656,293.1499938964844,293.1499938964844,278.1499938964844,33920.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786662220954895,1.0,0.0,0.0,3.6360013484954834,3.6360249519348153,8.821477877063444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.5380859375,0.0,1502.1541748046875,1895.4371337890625,0.0,3204.07958984375,0.9006895422935486,1.0,0.0,3.0,1.0,0.0
18028980,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7487868070602417,0.3875796496868133,0.355531245470047,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8710846304893494,0.6212234497070312,0.5936020612716675,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.88077712059021,0.6432476043701172,0.4529993534088135,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8043465614318848,0.4822864830493927,0.4632506668567657,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6466649174690247,0.2470763325691223,1.1477717161178589,284.9100952148437,284.95001220703125,299.208740234375,295.67626953125,297.7231750488281,297.1922607421875,284.91021728515625,1.0,0.7242076992988586,0.3518218100070953,0.3518218100070953,1.0,1.0,-3.618835210800171,0.9487224221229552,2.670112609863281,0.1287500113248825,0.8466089367866516,0.8466089367866516,0.0,313.52032470703125,289.0,70159.421875,0.0,4548.67333984375,1.0,278.158447265625,282.92803955078125,298.68804931640625,303.2682189941406,293.1499938964844,293.1499938964844,278.45001220703125,38455.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843387961387634,1.0,0.0,0.0,3.5158238410949707,3.515846967697144,8.247978371400677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.060546875,0.0,1406.645751953125,1895.4371337890625,0.0,3257.2275390625,0.8775134682655334,1.0,0.0,3.0,1.0,0.0
18029040,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7487868070602417,0.3875796496868133,0.355531245470047,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8710846304893494,0.6212234497070312,0.5936020612716675,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.88077712059021,0.6432476043701172,0.4529993534088135,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8043465614318848,0.4822864830493927,0.4632506668567657,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6466649174690247,0.2470763325691223,1.1477717161178589,284.9100952148437,284.95001220703125,299.208740234375,295.67626953125,297.7231750488281,297.1922607421875,284.91021728515625,1.0,0.7242076992988586,0.3518218100070953,0.3518218100070953,1.0,1.0,-3.618835210800171,0.9487224221229552,2.670112609863281,0.1287500113248825,0.8466089367866516,0.8466089367866516,0.0,313.52032470703125,289.0,70159.421875,0.0,4548.67333984375,1.0,278.158447265625,282.92803955078125,298.68804931640625,303.2682189941406,293.1499938964844,293.1499938964844,278.45001220703125,38455.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843387961387634,1.0,0.0,0.0,3.5158238410949707,3.515846967697144,8.247978371400677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.060546875,0.0,1406.645751953125,1895.4371337890625,0.0,3257.2275390625,0.8775134682655334,1.0,0.0,3.0,1.0,0.0
18029100,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7516879439353943,0.3874684274196625,0.3550060987472534,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8746353983879089,0.620775043964386,0.5927246809005737,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8852744102478027,0.6446853280067444,0.4536252021789551,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8077725172042847,0.4822175502777099,0.4627754688262939,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6493515968322754,0.2471812218427658,1.1466798782348633,285.01092529296875,284.95001220703125,299.2040710449219,295.6732788085937,297.7232666015625,297.194580078125,285.0104675292969,1.0,0.7210848331451416,0.3516384065151214,0.3516384065151214,1.0,1.0,-3.616008996963501,0.9472622275352478,2.6687467098236084,0.1278483718633651,0.91821551322937,0.91821551322937,0.0,307.68017578125,289.0,69369.2265625,0.0,4504.81640625,1.0,278.3984680175781,283.045654296875,298.6428527832031,303.0533142089844,293.1499938964844,293.1499938964844,278.45001220703125,34050.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789490461349487,1.0,0.0,0.0,3.565122604370117,3.565145254135132,8.480905080432422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.634765625,0.0,1426.5225830078125,1895.4371337890625,0.0,3206.73095703125,0.8864232897758484,1.0,0.0,3.0,1.0,0.0
18029160,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7551681995391846,0.3874208927154541,0.3547540009021759,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8788079023361206,0.620415210723877,0.5921584963798523,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8904231786727905,0.6461767554283142,0.4545041918754577,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8116495609283447,0.4822330176830292,0.4625509083271026,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6525246500968933,0.2473633587360382,1.14628267288208,284.9895324707031,284.95001220703125,299.2015075683594,295.6714782714844,297.7244873046875,297.1976318359375,284.9884033203125,1.0,0.7180545330047607,0.3514631390571594,0.3514631390571594,1.0,1.0,-3.6153323650360094,0.9464897513389589,2.6688425540924072,0.1272181123495102,0.920626938343048,0.920626938343048,0.0,301.5120849609375,277.0,69495.6171875,0.0,4464.87548828125,1.0,278.44219970703125,283.0307312011719,298.6523132324219,303.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,33771.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774284720420837,1.0,0.0,0.0,3.6208982467651367,3.6209216117858887,8.748345976528071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.662109375,0.0,1484.49072265625,1895.4371337890625,0.0,3192.476806640625,0.8969179391860962,1.0,0.0,3.0,1.0,0.0
18029220,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7615029811859131,0.3863964378833771,0.3536007702350616,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8865300416946411,0.6186903119087219,0.5903187394142151,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.900019109249115,0.6480227112770081,0.4556186497211456,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.818583071231842,0.4814663231372833,0.4615647494792938,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6585216522216797,0.2472911328077316,1.144351601600647,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7222595214844,297.1954345703125,284.9114990234375,1.0,0.7117645144462585,0.3511125445365906,0.3511125445365906,1.0,1.0,-3.6095709800720215,0.943576991558075,2.6659939289093018,0.1257386654615402,0.84459388256073,0.84459388256073,0.0,289.9844665527344,265.0,69919.578125,0.0,4378.060546875,1.0,278.1585998535156,282.9322204589844,298.6824951171875,303.2440185546875,293.1499938964844,293.1499938964844,278.45001220703125,38375.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830227255821228,1.0,0.0,0.0,3.5009262561798096,3.500949144363404,8.178227517419145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.1025390625,0.0,1390.60009765625,1895.4371337890625,0.0,3244.901611328125,0.8741457462310791,1.0,0.0,3.0,1.0,0.0
18029280,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7615029811859131,0.3863964378833771,0.3536007702350616,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8865300416946411,0.6186903119087219,0.5903187394142151,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.900019109249115,0.6480227112770081,0.4556186497211456,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.818583071231842,0.4814663231372833,0.4615647494792938,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6585216522216797,0.2472911328077316,1.144351601600647,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7222595214844,297.1954345703125,284.9114990234375,1.0,0.7117645144462585,0.3511125445365906,0.3511125445365906,1.0,1.0,-3.6095709800720215,0.943576991558075,2.6659939289093018,0.1257386654615402,0.84459388256073,0.84459388256073,0.0,289.9844665527344,265.0,69919.578125,0.0,4378.060546875,1.0,278.1585998535156,282.9322204589844,298.6824951171875,303.2440185546875,293.1499938964844,293.1499938964844,278.45001220703125,38375.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830227255821228,1.0,0.0,0.0,3.5009262561798096,3.500949144363404,8.178227517419145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.1025390625,0.0,1390.60009765625,1895.4371337890625,0.0,3244.901611328125,0.8741457462310791,1.0,0.0,3.0,1.0,0.0
18029340,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7692837119102478,0.3862643539905548,0.3528507947921753,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.89576655626297,0.6178849339485168,0.5888811945915222,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9116275310516356,0.65097576379776,0.4571425914764404,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8265855312347412,0.4814276397228241,0.4608801901340484,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6657075881958008,0.2476194500923156,1.1430402994155884,284.9906005859375,284.95001220703125,299.2104797363281,295.6754150390625,297.7276306152344,297.2008056640625,284.9898986816406,1.0,0.7054731845855713,0.3507619500160217,0.3507619500160217,1.0,1.0,-3.6063637733459473,0.9414634108543396,2.664900302886963,0.1243244856595993,0.9187687635421752,0.9187687635421752,0.0,277.8043212890625,253.0,69294.6328125,0.0,4294.37060546875,1.0,278.4412536621094,283.0344543457031,298.6562805175781,303.09930419921875,293.1499938964844,293.1499938964844,278.1499938964844,33786.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760223984718323,1.0,0.0,0.0,3.6063344478607178,3.60635757446289,8.678112521920411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.7998046875,0.0,1468.7615966796875,1895.4371337890625,0.0,3179.2939453125,0.8939346671104431,1.0,0.0,3.0,1.0,0.0
18029400,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7692837119102478,0.3862643539905548,0.3528507947921753,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.89576655626297,0.6178849339485168,0.5888811945915222,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9116275310516356,0.65097576379776,0.4571425914764404,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8265855312347412,0.4814276397228241,0.4608801901340484,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6657075881958008,0.2476194500923156,1.1430402994155884,284.9906005859375,284.95001220703125,299.2104797363281,295.6754150390625,297.7276306152344,297.2008056640625,284.9898986816406,1.0,0.7054731845855713,0.3507619500160217,0.3507619500160217,1.0,1.0,-3.6063637733459473,0.9414634108543396,2.664900302886963,0.1243244856595993,0.9187687635421752,0.9187687635421752,0.0,277.8043212890625,253.0,69294.6328125,0.0,4294.37060546875,1.0,278.4412536621094,283.0344543457031,298.6562805175781,303.09930419921875,293.1499938964844,293.1499938964844,278.1499938964844,33786.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760223984718323,1.0,0.0,0.0,3.6063344478607178,3.60635757446289,8.678112521920411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.7998046875,0.0,1468.7615966796875,1895.4371337890625,0.0,3179.2939453125,0.8939346671104431,1.0,0.0,3.0,1.0,0.0
18029460,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7770405411720276,0.3852774500846863,0.3517186343669891,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9050151109695436,0.6161767840385437,0.5870428681373596,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.924072563648224,0.6528491377830505,0.4582659006118774,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8345403671264648,0.4806828200817108,0.4599033892154693,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6730561256408691,0.2475865632295608,1.1412546634674072,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7291259765625,297.1986389160156,284.9123229980469,1.0,0.6990794539451599,0.3504229187965393,0.3504229187965393,1.0,1.0,-3.600826025009156,0.9386569857597352,2.6621692180633545,0.1229512989521026,0.843285858631134,0.843285858631134,0.0,266.1996765136719,241.0,69754.734375,0.0,4208.15478515625,1.0,278.15869140625,282.9350280761719,298.6939697265625,303.24237060546875,293.1499938964844,293.1499938964844,278.45001220703125,38300.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814851641654968,1.0,0.0,0.0,3.490798234939575,3.490821123123169,8.130977562359476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.908203125,0.0,1379.619140625,1895.4371337890625,0.0,3230.49755859375,0.8718436360359192,1.0,0.0,3.0,1.0,0.0
18029520,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7770405411720276,0.3852774500846863,0.3517186343669891,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9050151109695436,0.6161767840385437,0.5870428681373596,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.924072563648224,0.6528491377830505,0.4582659006118774,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8345403671264648,0.4806828200817108,0.4599033892154693,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6730561256408691,0.2475865632295608,1.1412546634674072,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7291259765625,297.1986389160156,284.9123229980469,1.0,0.6990794539451599,0.3504229187965393,0.3504229187965393,1.0,1.0,-3.600826025009156,0.9386569857597352,2.6621692180633545,0.1229512989521026,0.843285858631134,0.843285858631134,0.0,266.1996765136719,241.0,69754.734375,0.0,4208.15478515625,1.0,278.15869140625,282.9350280761719,298.6939697265625,303.24237060546875,293.1499938964844,293.1499938964844,278.45001220703125,38300.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814851641654968,1.0,0.0,0.0,3.490798234939575,3.490821123123169,8.130977562359476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.908203125,0.0,1379.619140625,1895.4371337890625,0.0,3230.49755859375,0.8718436360359192,1.0,0.0,3.0,1.0,0.0
18029580,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7836185693740845,0.3852165043354034,0.3511181771755218,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9131836295127868,0.6156105399131775,0.5859225988388062,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.93445086479187,0.655022144317627,0.4593038856983185,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8411719799041748,0.480666309595108,0.4593451023101806,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6791569590568542,0.2478359043598175,1.1401921510696411,285.00030517578125,284.95001220703125,299.23980712890625,295.69110107421875,297.7352905273437,297.2025756835937,284.99853515625,1.0,0.6944525241851807,0.3501788377761841,0.3501788377761841,1.0,1.0,-3.5980465412139893,0.9370182156562804,2.661028385162353,0.1219205930829048,0.915248453617096,0.915248453617096,0.0,257.47412109375,241.0,69101.546875,0.0,4147.16748046875,1.0,278.4261779785156,283.0422668457031,298.6614685058594,303.06988525390625,293.1499938964844,293.1499938964844,278.45001220703125,33422.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747779726982117,1.0,0.0,0.0,3.5779905319213867,3.5780134201049805,8.542237992514856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.03125,0.0,1435.6123046875,1895.4371337890625,0.0,3167.62451171875,0.887248158454895,1.0,0.0,3.0,1.0,0.0
18029640,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7865172028541565,0.3851701021194458,0.350991815328598,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9168781638145448,0.6153781414031982,0.5856124758720398,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9388719201087952,0.6558252573013306,0.4598054587841034,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8440813422203064,0.480657696723938,0.4592317938804626,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6818301677703857,0.247947409749031,1.140087366104126,284.99072265625,284.95001220703125,299.2462463378906,295.694580078125,297.73779296875,297.2039489746094,284.989990234375,1.0,0.6927042007446289,0.3500839173793793,0.3500839173793793,1.0,1.0,-3.59786343574524,0.9366562962532043,2.66120719909668,0.1216460615396499,0.9172362089157104,0.9172362089157104,0.0,253.9788360595703,229.0,69163.5390625,0.0,4125.20703125,1.0,278.4411926269531,283.0361022949219,298.67498779296875,303.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,33745.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743839263916016,1.0,0.0,0.0,3.5982537269592285,3.5982768535614014,8.639266297905124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.1337890625,0.0,1459.723876953125,1895.4371337890625,0.0,3163.92919921875,0.8920385241508484,1.0,0.0,3.0,1.0,0.0
18029700,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.791459321975708,0.3847046494483948,0.3505784273147583,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9233356714248656,0.6145600080490112,0.5848608016967773,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9463701844215392,0.6567746996879578,0.4605078995227813,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8491350412368774,0.4803218841552734,0.4588805735111236,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6864640712738037,0.2479749172925949,1.1396074295043943,284.8786315917969,284.95001220703125,299.2587280273437,295.7013854980469,297.73980712890625,297.2027587890625,284.8794860839844,1.0,0.6895371079444885,0.349914401769638,0.349914401769638,1.0,1.0,-3.596313953399658,0.935629427433014,2.660684585571289,0.1211159601807594,0.8364604115486145,0.8364604115486145,0.0,248.011474609375,229.0,69880.9375,0.0,4084.47265625,1.0,278.1996154785156,282.90948486328125,298.7254333496094,303.3256225585937,293.1499938964844,293.1499938964844,278.1499938964844,38463.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792299032211304,1.0,0.0,0.0,3.5464253425598145,3.5464487075805664,8.392182735406095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.619140625,0.0,1438.8720703125,1895.4371337890625,0.0,3209.36328125,0.8817662000656128,1.0,0.0,3.0,1.0,0.0
18029760,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7960416078567505,0.3842135369777679,0.349887490272522,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9294579029083252,0.6136974692344666,0.5837940573692322,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9532832503318788,0.657717227935791,0.46094411611557,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8539422154426575,0.4799305200576782,0.458271712064743,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6908251643180847,0.2479467839002609,1.1384447813034058,284.91387939453125,284.95001220703125,299.2724914550781,295.7088928222656,297.7416381835937,297.200927734375,284.914306640625,1.0,0.6862366199493408,0.3497625291347503,0.3497625291347503,1.0,1.0,-3.5925939083099365,0.9339878559112548,2.6586060523986816,0.1203956827521324,0.843022346496582,0.843022346496582,0.0,242.3504943847656,217.0,69625.6796875,0.0,4040.00048828125,1.0,278.1584777832031,282.9382629394531,298.7195129394531,303.25848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38357.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798024654388428,1.0,0.0,0.0,3.481606721878052,3.481629610061645,8.088215963653056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.3427734375,0.0,1370.5921630859375,1895.4371337890625,0.0,3214.7294921875,0.8699889779090881,1.0,0.0,3.0,1.0,0.0
18029820,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.807577908039093,0.3841307759284973,0.3491794466972351,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9444859623908995,0.6129231452941895,0.5823867917060852,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9690595865249634,0.6607171297073364,0.4624952673912048,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.866024374961853,0.4799198508262634,0.4576107859611511,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7015084624290466,0.2483372837305069,1.1374024152755735,284.990966796875,284.95001220703125,299.3034362792969,295.7257385253906,297.75311279296875,297.20635986328125,284.990234375,1.0,0.6797919869422913,0.349458783864975,0.349458783864975,1.0,1.0,-3.5898587703704834,0.9321706891059875,2.6576881408691406,0.1192608699202537,0.9164441823959352,0.9164441823959352,0.0,230.12049865722656,205.0,69081.5625,0.0,3957.907958984375,1.0,278.4411315917969,283.0372009277344,298.7058410644531,303.1317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33706.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726209998130798,1.0,0.0,0.0,3.5931081771850586,3.5931313037872314,8.614575790488743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.658203125,0.0,1453.89404296875,1895.4371337890625,0.0,3147.395751953125,0.8908487558364868,1.0,0.0,3.0,1.0,0.0
18029880,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.807577908039093,0.3841307759284973,0.3491794466972351,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9444859623908995,0.6129231452941895,0.5823867917060852,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9690595865249634,0.6607171297073364,0.4624952673912048,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.866024374961853,0.4799198508262634,0.4576107859611511,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7015084624290466,0.2483372837305069,1.1374024152755735,284.990966796875,284.95001220703125,299.3034362792969,295.7257385253906,297.75311279296875,297.20635986328125,284.990234375,1.0,0.6797919869422913,0.349458783864975,0.349458783864975,1.0,1.0,-3.5898587703704834,0.9321706891059875,2.6576881408691406,0.1192608699202537,0.9164441823959352,0.9164441823959352,0.0,230.12049865722656,205.0,69081.5625,0.0,3957.907958984375,1.0,278.4411315917969,283.0372009277344,298.7058410644531,303.1317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33706.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726209998130798,1.0,0.0,0.0,3.5931081771850586,3.5931313037872314,8.614575790488743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.658203125,0.0,1453.89404296875,1895.4371337890625,0.0,3147.395751953125,0.8908487558364868,1.0,0.0,3.0,1.0,0.0
18029940,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8187094926834106,0.3832039535045624,0.3480958044528961,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.959191918373108,0.6112676858901978,0.5805849432945251,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.983453631401062,0.6626281142234802,0.4636426270008087,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.878770649433136,0.4792104363441467,0.4566622674465179,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7123748064041138,0.2483659088611602,1.1358790397644043,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7591247558594,297.20318603515625,284.9133605957031,1.0,0.6732567548751831,0.3491550385951996,0.3491550385951996,1.0,1.0,-3.58480191230774,0.929629385471344,2.65517258644104,0.1181208342313766,0.8420766592025757,0.8420766592025757,0.0,218.4916229248047,208.0,69580.2890625,0.0,3873.6708984375,1.0,278.1587829589844,282.93798828125,298.7549133300781,303.2894592285156,293.1499938964844,293.1499938964844,278.45001220703125,38216.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779945969581604,1.0,0.0,0.0,3.480088233947754,3.480111122131348,8.081162263806618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.015625,0.0,1368.0308837890625,1895.4371337890625,0.0,3197.7841796875,0.8694064021110535,1.0,0.0,3.0,1.0,0.0
18030000,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8187094926834106,0.3832039535045624,0.3480958044528961,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.959191918373108,0.6112676858901978,0.5805849432945251,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.983453631401062,0.6626281142234802,0.4636426270008087,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.878770649433136,0.4792104363441467,0.4566622674465179,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7123748064041138,0.2483659088611602,1.1358790397644043,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7591247558594,297.20318603515625,284.9133605957031,1.0,0.6732567548751831,0.3491550385951996,0.3491550385951996,1.0,1.0,-3.58480191230774,0.929629385471344,2.65517258644104,0.1181208342313766,0.8420766592025757,0.8420766592025757,0.0,218.4916229248047,208.0,69580.2890625,0.0,3873.6708984375,1.0,278.1587829589844,282.93798828125,298.7549133300781,303.2894592285156,293.1499938964844,293.1499938964844,278.45001220703125,38216.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779945969581604,1.0,0.0,0.0,3.480088233947754,3.480111122131348,8.081162263806618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.015625,0.0,1368.0308837890625,1895.4371337890625,0.0,3197.7841796875,0.8694064021110535,1.0,0.0,3.0,1.0,0.0
18030060,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8242327570915222,0.3831219971179962,0.34765625,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9660722613334656,0.6104985475540161,0.5794602632522583,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9906848073005676,0.6656361818313599,0.4654042720794678,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.885366678237915,0.4792018234729767,0.4562796950340271,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7177583575248718,0.2487686574459076,1.1362016201019287,284.9927673339844,284.95001220703125,299.3766784667969,295.7655334472656,297.7724609375,297.2084350585937,284.9921264648437,1.0,0.6709397435188293,0.3488884270191192,0.3488884270191192,1.0,1.0,-3.5849554538726807,0.9288204312324524,2.656135082244873,0.1173294782638549,0.9175965785980223,0.9175965785980223,0.0,213.1650238037109,211.0,69080.0703125,0.0,3841.46923828125,1.0,278.44110107421875,283.03863525390625,298.74578857421875,303.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,33620.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708488345146179,1.0,0.0,0.0,3.5918774604797363,3.591900587081909,8.608675443610991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.4716796875,0.0,1451.938720703125,1895.4371337890625,0.0,3130.77294921875,0.8905285000801086,1.0,0.0,3.0,1.0,0.0
18030120,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8242327570915222,0.3831219971179962,0.34765625,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9660722613334656,0.6104985475540161,0.5794602632522583,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9906848073005676,0.6656361818313599,0.4654042720794678,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.885366678237915,0.4792018234729767,0.4562796950340271,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7177583575248718,0.2487686574459076,1.1362016201019287,284.9927673339844,284.95001220703125,299.3766784667969,295.7655334472656,297.7724609375,297.2084350585937,284.9921264648437,1.0,0.6709397435188293,0.3488884270191192,0.3488884270191192,1.0,1.0,-3.5849554538726807,0.9288204312324524,2.656135082244873,0.1173294782638549,0.9175965785980223,0.9175965785980223,0.0,213.1650238037109,211.0,69080.0703125,0.0,3841.46923828125,1.0,278.44110107421875,283.03863525390625,298.74578857421875,303.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,33620.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708488345146179,1.0,0.0,0.0,3.5918774604797363,3.591900587081909,8.608675443610991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.4716796875,0.0,1451.938720703125,1895.4371337890625,0.0,3130.77294921875,0.8905285000801086,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8245823979377747,0.3821275532245636,0.3469269275665283,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9664045572280884,0.6088007092475891,0.5780505537986755,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.992379069328308,0.6674919128417969,0.4668346643447876,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8860428333282471,0.4784440398216247,0.4557181894779205,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7186169624328613,0.2487490177154541,1.1365257501602173,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.77960205078125,297.2044982910156,284.9150390625,1.0,0.6704412698745728,0.3486217856407165,0.3486217856407165,1.0,1.0,-3.583824872970581,0.9276089072227478,2.6562159061431885,0.1166614890098571,0.8442729711532593,0.8442729711532593,0.0,212.33883666992188,214.0,69670.890625,0.0,3833.53369140625,1.0,278.1587829589844,282.9379577636719,298.7987365722656,303.33740234375,293.1499938964844,293.1499938964844,278.45001220703125,38080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764177560806274,1.0,0.0,0.0,3.4846742153167725,3.484697103500366,8.102474566840101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.2919921875,0.0,1371.7574462890625,1895.4371337890625,0.0,3183.0009765625,0.8703208565711975,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8245823979377747,0.3821275532245636,0.3469269275665283,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9664045572280884,0.6088007092475891,0.5780505537986755,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.992379069328308,0.6674919128417969,0.4668346643447876,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8860428333282471,0.4784440398216247,0.4557181894779205,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7186169624328613,0.2487490177154541,1.1365257501602173,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.77960205078125,297.2044982910156,284.9150390625,1.0,0.6704412698745728,0.3486217856407165,0.3486217856407165,1.0,1.0,-3.583824872970581,0.9276089072227478,2.6562159061431885,0.1166614890098571,0.8442729711532593,0.8442729711532593,0.0,212.33883666992188,214.0,69670.890625,0.0,3833.53369140625,1.0,278.1587829589844,282.9379577636719,298.7987365722656,303.33740234375,293.1499938964844,293.1499938964844,278.45001220703125,38080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764177560806274,1.0,0.0,0.0,3.4846742153167725,3.484697103500366,8.102474566840101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.2919921875,0.0,1371.7574462890625,1895.4371337890625,0.0,3183.0009765625,0.8703208565711975,1.0,0.0,3.0,1.0,0.0
18030300,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8240802884101868,0.3820094466209411,0.3466345071792602,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.965687096118927,0.6083418726921082,0.5774142146110535,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.992535412311554,0.6689358353614807,0.4676401913166046,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8855448961257935,0.4783615469932556,0.455477237701416,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7183953523635864,0.2488736361265182,1.1366912126541138,285.01495361328125,284.95001220703125,299.43896484375,295.7990417480469,297.78619384765625,297.20623779296875,285.0145568847656,1.0,0.6705729365348816,0.3484884798526764,0.3484884798526764,1.0,1.0,-3.583579540252685,0.92710679769516,2.656472682952881,0.1162455454468727,0.9166733622550964,0.9166733622550964,0.0,212.58297729492188,214.0,68994.9140625,0.0,3834.414306640625,1.0,278.3977966308594,283.0531005859375,298.76806640625,303.1453857421875,293.1499938964844,293.1499938964844,278.45001220703125,33724.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709805011749268,1.0,0.0,0.0,3.5398428440093994,3.539865493774414,8.361058689843048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.7529296875,0.0,1397.5234375,1895.4371337890625,0.0,3132.00830078125,0.8805307149887085,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.823823094367981,0.381939560174942,0.3466055989265442,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.965198278427124,0.6079514026641846,0.5770767331123352,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.99288147687912,0.6704199314117432,0.4687040746212005,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8852701187133789,0.4783498644828796,0.4554827511310577,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.718353271484375,0.2490575462579727,1.1375278234481812,284.9935302734375,284.95001220703125,299.4606628417969,295.8106384277344,297.7933654785156,297.2087097167969,284.9924011230469,1.0,0.67099928855896,0.3483286499977112,0.3483286499977112,1.0,1.0,-3.585430383682251,0.9271687269210817,2.65826153755188,0.1159814521670341,0.9203975200653076,0.9203975200653076,0.0,212.8849334716797,217.0,69216.046875,0.0,3840.979248046875,1.0,278.4419860839844,283.0367431640625,298.7913513183594,303.2237548828125,293.1499938964844,293.1499938964844,278.1499938964844,33453.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694658279418945,1.0,0.0,0.0,3.601599931716919,3.601623058319092,8.65534161675896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.8642578125,0.0,1461.182373046875,1895.4371337890625,0.0,3117.7998046875,0.8923594355583191,1.0,0.0,3.0,1.0,0.0
