time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8218122124671936,0.3810912370681762,0.3461510837078094,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.962521195411682,0.6065899133682251,0.5761351585388184,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9918404817581176,0.6716914772987366,0.4698655009269714,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8830857872962952,0.4777035713195801,0.4551620781421661,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7169679999351501,0.2489774823188781,1.138092041015625,284.9040832519531,284.95001220703125,299.49383544921875,295.8282775878906,297.7985534667969,297.20477294921875,284.9071044921875,1.0,0.6717677116394043,0.3480887115001678,0.3480887115001678,1.0,1.0,-3.5854506492614746,0.9263973236083984,2.659053325653076,0.1154834702610969,0.8457047939300537,0.8457047939300537,0.0,214.40335083007807,217.0,69807.234375,0.0,3850.326416015625,1.0,278.170654296875,282.9298095703125,298.8498229980469,303.4189147949219,293.1499938964844,293.1499938964844,278.1499938964844,38906.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753573298454285,1.0,0.0,0.0,3.503867149353028,3.5038902759552,8.191973961402255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.697265625,0.0,1397.458251953125,1895.4371337890625,0.0,3173.0576171875,0.8751410841941833,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8208531737327576,0.3808523416519165,0.3459125459194183,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.961272120475769,0.606174647808075,0.575721263885498,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9912185072898864,0.6721848845481873,0.4701704084873199,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8820404410362244,0.4775087237358093,0.4549683928489685,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7162485122680664,0.2489464581012725,1.1380149126052856,284.9144592285156,284.95001220703125,299.5050048828125,295.83416748046875,297.80059814453125,297.203857421875,284.9151306152344,1.0,0.6720155477523804,0.3480089604854584,0.3480089604854584,1.0,1.0,-3.5847055912017822,0.9259116649627686,2.6587939262390137,0.1152057275176048,0.8461802005767822,0.8461802005767822,0.0,215.07798767089844,220.0,69799.328125,0.0,3852.56103515625,1.0,278.1590576171875,282.93572998046875,298.8462829589844,303.3948669433594,293.1499938964844,293.1499938964844,278.45001220703125,38179.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752156496047974,1.0,0.0,0.0,3.4922633171081543,3.492286205291748,8.137804456964659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.8525390625,0.0,1380.260986328125,1895.4371337890625,0.0,3171.729248046875,0.8721070885658264,1.0,0.0,3.0,1.0,0.0
18030540,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8183523416519165,0.3805992305278778,0.3455879092216491,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.957755446434021,0.6052666902542114,0.574751615524292,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.989958107471466,0.6750568747520447,0.472042828798294,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.879252552986145,0.4773527085781097,0.454733669757843,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7144008874893188,0.2491854876279831,1.1389824151992798,284.9942321777344,284.95001220703125,299.54998779296875,295.8578186035156,297.8143920898437,297.20751953125,284.99346923828125,1.0,0.6733406186103821,0.3476892709732055,0.3476892709732055,1.0,1.0,-3.586275339126587,0.9253685474395752,2.660907030105591,0.1144433170557022,0.9230892062187196,0.9230892062187196,0.0,217.22216796875,223.0,69349.7265625,0.0,3869.71435546875,1.0,278.4412536621094,283.0352478027344,298.8397216796875,303.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,33536.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684016466140747,1.0,0.0,0.0,3.6088266372680655,3.6088497638702393,8.690111030773551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.7744140625,0.0,1469.6158447265625,1895.4371337890625,0.0,3107.81640625,0.8942598104476929,1.0,0.0,3.0,1.0,0.0
18030600,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8183523416519165,0.3805992305278778,0.3455879092216491,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.957755446434021,0.6052666902542114,0.574751615524292,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.989958107471466,0.6750568747520447,0.472042828798294,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.879252552986145,0.4773527085781097,0.454733669757843,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7144008874893188,0.2491854876279831,1.1389824151992798,284.9942321777344,284.95001220703125,299.54998779296875,295.8578186035156,297.8143920898437,297.20751953125,284.99346923828125,1.0,0.6733406186103821,0.3476892709732055,0.3476892709732055,1.0,1.0,-3.586275339126587,0.9253685474395752,2.660907030105591,0.1144433170557022,0.9230892062187196,0.9230892062187196,0.0,217.22216796875,223.0,69349.7265625,0.0,3869.71435546875,1.0,278.4412536621094,283.0352478027344,298.8397216796875,303.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,33536.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684016466140747,1.0,0.0,0.0,3.6088266372680655,3.6088497638702393,8.690111030773551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.7744140625,0.0,1469.6158447265625,1895.4371337890625,0.0,3107.81640625,0.8942598104476929,1.0,0.0,3.0,1.0,0.0
18030660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8145093321800232,0.3794661462306976,0.3448734879493713,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9525591731071472,0.6034508347511292,0.573379635810852,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9873598217964172,0.6767719984054565,0.4734892249107361,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8751072883605957,0.4764672517776489,0.45420041680336,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7114517092704773,0.2490211874246597,1.1393585205078125,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.82147216796875,297.2023620605469,284.9139709472656,1.0,0.6747334599494934,0.3473614752292633,0.3473614752292633,1.0,1.0,-3.585324764251709,0.9240167140960692,2.66130805015564,0.1136245056986808,0.8477295637130737,0.8477295637130737,0.0,220.25929260253903,226.0,69955.8359375,0.0,3885.884521484375,1.0,278.1585998535156,282.9320983886719,298.8932189941406,303.45166015625,293.1499938964844,293.1499938964844,278.45001220703125,38084.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741503357887268,1.0,0.0,0.0,3.502993106842041,3.5030159950256348,8.187887488020351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.04296875,0.0,1390.6539306640625,1895.4371337890625,0.0,3161.739013671875,0.8743832111358643,1.0,0.0,3.0,1.0,0.0
18030720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8145093321800232,0.3794661462306976,0.3448734879493713,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9525591731071472,0.6034508347511292,0.573379635810852,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9873598217964172,0.6767719984054565,0.4734892249107361,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8751072883605957,0.4764672517776489,0.45420041680336,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7114517092704773,0.2490211874246597,1.1393585205078125,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.82147216796875,297.2023620605469,284.9139709472656,1.0,0.6747334599494934,0.3473614752292633,0.3473614752292633,1.0,1.0,-3.585324764251709,0.9240167140960692,2.66130805015564,0.1136245056986808,0.8477295637130737,0.8477295637130737,0.0,220.25929260253903,226.0,69955.8359375,0.0,3885.884521484375,1.0,278.1585998535156,282.9320983886719,298.8932189941406,303.45166015625,293.1499938964844,293.1499938964844,278.45001220703125,38084.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741503357887268,1.0,0.0,0.0,3.502993106842041,3.5030159950256348,8.187887488020351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.04296875,0.0,1390.6539306640625,1895.4371337890625,0.0,3161.739013671875,0.8743832111358643,1.0,0.0,3.0,1.0,0.0
18030780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8120657205581665,0.3792586028575897,0.3445535600185394,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9491173028945924,0.6027209758758545,0.5725401639938354,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9858965873718262,0.6790825724601746,0.4749346971511841,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8724701404571533,0.4763282239437103,0.4539535939693451,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7095304727554321,0.249179720878601,1.139901638031006,285.0002136230469,284.95001220703125,299.63055419921875,295.8993835449219,297.8323974609375,297.20538330078125,284.9991149902344,1.0,0.6759050488471985,0.347099244594574,0.347099244594574,1.0,1.0,-3.586017370223999,0.9233887791633606,2.662628650665283,0.1129184067249298,0.9225857853889464,0.9225857853889464,0.0,222.35418701171875,226.0,69399.2734375,0.0,3900.503173828125,1.0,278.4322814941406,283.0375366210937,298.8739013671875,303.3065795898437,293.1499938964844,293.1499938964844,278.45001220703125,33339.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674941062927246,1.0,0.0,0.0,3.6016530990600586,3.6016762256622314,8.655597980578023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.9033203125,0.0,1460.3983154296875,1895.4371337890625,0.0,3099.302978515625,0.892370343208313,1.0,0.0,3.0,1.0,0.0
18030840,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8115901350975037,0.3791842460632324,0.3445382416248321,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9484167695045472,0.6025220155715942,0.5724058151245117,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.98565673828125,0.6796205639839172,0.4753569960594177,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.871955931186676,0.4762865900993347,0.4539569616317749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7091699242591858,0.2492246031761169,1.1402311325073242,284.9946594238281,284.95001220703125,299.63934326171875,295.9038391113281,297.8349609375,297.2059631347656,284.9939270019531,1.0,0.6762396693229675,0.347033679485321,0.347033679485321,1.0,1.0,-3.5867466926574707,0.9234010577201844,2.6633455753326416,0.1128212884068489,0.9251803159713744,0.9251803159713744,0.0,222.826904296875,229.0,69473.3125,0.0,3905.270263671875,1.0,278.4413146972656,283.03338623046875,298.8858642578125,303.3365783691406,293.1499938964844,293.1499938964844,278.1499938964844,33539.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673686981201172,1.0,0.0,0.0,3.61668062210083,3.616703748703003,8.727977274247678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.044921875,0.0,1478.170654296875,1895.4371337890625,0.0,3098.12646484375,0.8960780501365662,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8099137544631958,0.378627061843872,0.3443201780319214,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9460847973823548,0.6016373038291931,0.571880578994751,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9845811128616332,0.6804729104042053,0.4762188196182251,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8702037930488586,0.4758692383766174,0.4538209140300751,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7078751921653748,0.2491629272699356,1.1407458782196045,284.8798217773437,284.95001220703125,299.6610412597656,295.9147644042969,297.8385009765625,297.2036437988281,284.8803100585937,1.0,0.6770402193069458,0.3468697667121887,0.3468697667121887,1.0,1.0,-3.5873520374298096,0.9230550527572632,2.664297103881836,0.1125313341617584,0.8435783386230469,0.8435783386230469,0.0,224.28436279296875,229.0,70276.7421875,0.0,3915.75048828125,1.0,278.1991271972656,282.90289306640625,298.9406433105469,303.5650939941406,293.1499938964844,293.1499938964844,278.1499938964844,38137.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724086880683899,1.0,0.0,0.0,3.571806192398072,3.5718297958374023,8.512733984389342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.4482421875,0.0,1463.5513916015625,1895.4371337890625,0.0,3145.404296875,0.8871877193450928,1.0,0.0,3.0,1.0,0.0
18030960,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.807533323764801,0.3780244588851928,0.3438135683536529,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9429279565811156,0.6006898283958435,0.571032702922821,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9828397631645204,0.6812974214553833,0.4767912924289703,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8677950501441956,0.4753809571266174,0.4534177184104919,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7059944272041321,0.2490319609642028,1.140527606010437,284.9140930175781,284.95001220703125,299.6823425292969,295.9253845214844,297.8414306640625,297.20068359375,284.9147033691406,1.0,0.6777144074440002,0.3467184901237488,0.3467184901237488,1.0,1.0,-3.585664987564087,0.922045886516571,2.66361927986145,0.1120265573263168,0.8494700193405151,0.8494700193405151,0.0,226.07858276367188,232.0,70058.203125,0.0,3922.40966796875,1.0,278.1582946777344,282.9306335449219,298.93804931640625,303.5049133300781,293.1499938964844,293.1499938964844,278.45001220703125,38210.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731932044029236,1.0,0.0,0.0,3.5085794925689697,3.5086023807525635,8.214022955144173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.4482421875,0.0,1397.35009765625,1895.4371337890625,0.0,3152.76220703125,0.8758348226547241,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8044623136520386,0.3777218461036682,0.3434585928916931,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9386523962020874,0.5997490286827087,0.5700466632843018,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9810313582420348,0.6841224431991577,0.4786395728588104,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8646897673606873,0.4751855731010437,0.4531603157520294,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7036370038986206,0.2492145299911499,1.141312837600708,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.85406494140625,297.20428466796875,284.99395751953125,1.0,0.6792482733726501,0.3464159071445465,0.3464159071445465,1.0,1.0,-3.5869028568267822,0.9214537143707277,2.6654491424560547,0.1112763285636901,0.9268179535865784,0.9268179535865784,0.0,228.76258850097656,235.0,69578.828125,0.0,3942.050048828125,1.0,278.4413452148437,283.03131103515625,298.927978515625,303.3869934082031,293.1499938964844,293.1499938964844,278.1499938964844,33554.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664936423301697,1.0,0.0,0.0,3.6238489151000977,3.623872041702272,8.762609127188625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.662109375,0.0,1486.09912109375,1895.4371337890625,0.0,3089.917724609375,0.8976969718933105,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8044623136520386,0.3777218461036682,0.3434585928916931,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9386523962020874,0.5997490286827087,0.5700466632843018,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9810313582420348,0.6841224431991577,0.4786395728588104,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8646897673606873,0.4751855731010437,0.4531603157520294,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7036370038986206,0.2492145299911499,1.141312837600708,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.85406494140625,297.20428466796875,284.99395751953125,1.0,0.6792482733726501,0.3464159071445465,0.3464159071445465,1.0,1.0,-3.5869028568267822,0.9214537143707277,2.6654491424560547,0.1112763285636901,0.9268179535865784,0.9268179535865784,0.0,228.76258850097656,235.0,69578.828125,0.0,3942.050048828125,1.0,278.4413452148437,283.03131103515625,298.927978515625,303.3869934082031,293.1499938964844,293.1499938964844,278.1499938964844,33554.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664936423301697,1.0,0.0,0.0,3.6238489151000977,3.623872041702272,8.762609127188625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.662109375,0.0,1486.09912109375,1895.4371337890625,0.0,3089.917724609375,0.8976969718933105,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8003643155097961,0.3765410780906677,0.3427144289016723,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9331660270690918,0.5979047417640686,0.5686612725257874,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9781613349914552,0.6857592463493347,0.4800467789173126,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8606979846954346,0.4742636680603027,0.4526060819625854,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7005198001861572,0.2490019351243972,1.1415261030197144,284.912841796875,284.95001220703125,299.7616271972656,295.963623046875,297.8592529296875,297.1989440917969,284.9129943847656,1.0,0.6807239651679993,0.3461133241653442,0.3461133241653442,1.0,1.0,-3.585632085800171,0.9200840592384338,2.6655478477478027,0.1104957982897758,0.8500064611434937,0.8500064611434937,0.0,232.0756225585937,238.0,70169.9375,0.0,3959.06640625,1.0,278.1584777832031,282.92706298828125,298.9764404296875,303.5517272949219,293.1499938964844,293.1499938964844,278.45001220703125,38133.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723950386047363,1.0,0.0,0.0,3.5172653198242188,3.517288446426392,8.254742738245113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.236328125,0.0,1405.8323974609375,1895.4371337890625,0.0,3145.276123046875,0.87758868932724,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8003643155097961,0.3765410780906677,0.3427144289016723,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9331660270690918,0.5979047417640686,0.5686612725257874,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9781613349914552,0.6857592463493347,0.4800467789173126,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8606979846954346,0.4742636680603027,0.4526060819625854,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7005198001861572,0.2490019351243972,1.1415261030197144,284.912841796875,284.95001220703125,299.7616271972656,295.963623046875,297.8592529296875,297.1989440917969,284.9129943847656,1.0,0.6807239651679993,0.3461133241653442,0.3461133241653442,1.0,1.0,-3.585632085800171,0.9200840592384338,2.6655478477478027,0.1104957982897758,0.8500064611434937,0.8500064611434937,0.0,232.0756225585937,238.0,70169.9375,0.0,3959.06640625,1.0,278.1584777832031,282.92706298828125,298.9764404296875,303.5517272949219,293.1499938964844,293.1499938964844,278.45001220703125,38133.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723950386047363,1.0,0.0,0.0,3.5172653198242188,3.517288446426392,8.254742738245113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.236328125,0.0,1405.8323974609375,1895.4371337890625,0.0,3145.276123046875,0.87758868932724,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7973703145980835,0.376217782497406,0.3423452377319336,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9289652109146118,0.5969507098197937,0.5676676034927368,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9763564467430116,0.6885510683059692,0.4818756580352783,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8577473163604736,0.4740530848503113,0.4523380398750305,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.698233962059021,0.2491681575775146,1.1422464847564695,284.99462890625,284.95001220703125,299.79656982421875,295.9795227050781,297.870361328125,297.2025146484375,284.993896484375,1.0,0.6822465062141418,0.3458407521247864,0.3458407521247864,1.0,1.0,-3.5867292881011963,0.9195414781570436,2.6671879291534424,0.1098120287060737,0.9279301166534424,0.9279301166534424,0.0,234.7848358154297,241.0,69654.4296875,0.0,3978.510009765625,1.0,278.44140625,283.0295715332031,298.96270751953125,303.4284362792969,293.1499938964844,293.1499938964844,278.1499938964844,33576.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658456206321716,1.0,0.0,0.0,3.629238128662109,3.629261493682861,8.788691161498718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.416015625,0.0,1492.165771484375,1895.4371337890625,0.0,3083.83837890625,0.8989224433898926,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7973703145980835,0.376217782497406,0.3423452377319336,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9289652109146118,0.5969507098197937,0.5676676034927368,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9763564467430116,0.6885510683059692,0.4818756580352783,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8577473163604736,0.4740530848503113,0.4523380398750305,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.698233962059021,0.2491681575775146,1.1422464847564695,284.99462890625,284.95001220703125,299.79656982421875,295.9795227050781,297.870361328125,297.2025146484375,284.993896484375,1.0,0.6822465062141418,0.3458407521247864,0.3458407521247864,1.0,1.0,-3.5867292881011963,0.9195414781570436,2.6671879291534424,0.1098120287060737,0.9279301166534424,0.9279301166534424,0.0,234.7848358154297,241.0,69654.4296875,0.0,3978.510009765625,1.0,278.44140625,283.0295715332031,298.96270751953125,303.4284362792969,293.1499938964844,293.1499938964844,278.1499938964844,33576.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658456206321716,1.0,0.0,0.0,3.629238128662109,3.629261493682861,8.788691161498718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.416015625,0.0,1492.165771484375,1895.4371337890625,0.0,3083.83837890625,0.8989224433898926,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7934130430221558,0.3750168085098266,0.3415847420692444,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.923649251461029,0.5950943231582642,0.5662726163864136,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.973492443561554,0.6901400089263916,0.4832533299922943,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8539682030677795,0.4731157124042511,0.4517710506916046,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6952281594276428,0.2489395141601562,1.1423944234848022,284.912353515625,284.95001220703125,299.8275146484375,295.9927673339844,297.8736267089844,297.1971130371094,284.9125061035156,1.0,0.6837040185928345,0.3455681800842285,0.3455681800842285,1.0,1.0,-3.5852980613708496,0.9182196259498596,2.667078256607056,0.1090970635414123,0.8505354523658752,0.8505354523658752,0.0,238.1123046875,244.0,70230.171875,0.0,3995.18408203125,1.0,278.158447265625,282.92510986328125,299.0062255859375,303.5874938964844,293.1499938964844,293.1499938964844,278.45001220703125,38166.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718798756599426,1.0,0.0,0.0,3.521658420562744,3.521681785583496,8.275376899291587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.978515625,0.0,1410.656982421875,1895.4371337890625,0.0,3140.4443359375,0.8785893321037292,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7934130430221558,0.3750168085098266,0.3415847420692444,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.923649251461029,0.5950943231582642,0.5662726163864136,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.973492443561554,0.6901400089263916,0.4832533299922943,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8539682030677795,0.4731157124042511,0.4517710506916046,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6952281594276428,0.2489395141601562,1.1423944234848022,284.912353515625,284.95001220703125,299.8275146484375,295.9927673339844,297.8736267089844,297.1971130371094,284.9125061035156,1.0,0.6837040185928345,0.3455681800842285,0.3455681800842285,1.0,1.0,-3.5852980613708496,0.9182196259498596,2.667078256607056,0.1090970635414123,0.8505354523658752,0.8505354523658752,0.0,238.1123046875,244.0,70230.171875,0.0,3995.18408203125,1.0,278.158447265625,282.92510986328125,299.0062255859375,303.5874938964844,293.1499938964844,293.1499938964844,278.45001220703125,38166.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718798756599426,1.0,0.0,0.0,3.521658420562744,3.521681785583496,8.275376899291587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.978515625,0.0,1410.656982421875,1895.4371337890625,0.0,3140.4443359375,0.8785893321037292,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7916558980941772,0.3748129606246948,0.3412560522556305,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9212655425071716,0.5945685505867004,0.5656177401542664,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.972281575202942,0.6914900541305542,0.4840162098407745,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8522831201553345,0.4729601144790649,0.451504111289978,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.693866491317749,0.2489786893129348,1.1423791646957395,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8778381347656,297.1984558105469,285.0140686035156,1.0,0.6843940615653992,0.3454318940639496,0.3454318940639496,1.0,1.0,-3.584686756134033,0.9175963401794434,2.66709041595459,0.108624555170536,0.9237115383148192,0.9237115383148192,0.0,239.6243133544922,244.0,69504.1796875,0.0,4002.868896484375,1.0,278.398681640625,283.0426940917969,298.9698181152344,303.3866577148437,293.1499938964844,293.1499938964844,278.45001220703125,33850.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666995763778687,1.0,0.0,0.0,3.5743484497070312,3.574371337890625,8.524856411895598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.5107421875,0.0,1434.8675537109375,1895.4371337890625,0.0,3091.849365234375,0.888323187828064,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7905150055885315,0.3746736049652099,0.3411924839019775,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.919610321521759,0.5941270589828491,0.56526118516922,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9716948866844176,0.6928924918174744,0.4850482642650604,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8511650562286377,0.4728903770446777,0.4514847993850708,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6930178999900818,0.2490915358066558,1.143040895462036,284.99365234375,284.95001220703125,299.853759765625,296.0029296875,297.8824462890625,297.20068359375,284.9924621582031,1.0,0.6852028369903564,0.3452982008457184,0.3452982008457184,1.0,1.0,-3.5861942768096924,0.9176268577575684,2.668567419052124,0.1083830818533897,0.9279512763023376,0.9279512763023376,0.0,240.8350372314453,247.0,69697.6796875,0.0,4014.1982421875,1.0,278.4422912597656,283.0270690917969,298.9862670898437,303.4570617675781,293.1499938964844,293.1499938964844,278.1499938964844,33534.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654533624649048,1.0,0.0,0.0,3.6346275806427,3.634650945663452,8.814812986202014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.0380859375,0.0,1497.7613525390625,1895.4371337890625,0.0,3080.158447265625,0.8998376727104187,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7867230176925659,0.3734496831893921,0.3404217064380646,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9146050810813904,0.592255175113678,0.5638622641563416,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.968866765499115,0.6944212317466736,0.4863974452018738,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8476040959358215,0.4719359278678894,0.4509104192256927,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6901425123214722,0.2488479763269424,1.143143653869629,284.9124450683594,284.95001220703125,299.8746643066406,296.0096435546875,297.88299560546875,297.1951599121094,284.9129333496094,1.0,0.686638593673706,0.345030814409256,0.345030814409256,1.0,1.0,-3.584648609161377,0.9162877798080444,2.668360948562622,0.107657752931118,0.8508608341217041,0.8508608341217041,0.0,244.1581268310547,250.0,70230.359375,0.0,4030.531005859375,1.0,278.1579895019531,282.92462158203125,299.0242919921875,303.60821533203125,293.1499938964844,293.1499938964844,278.45001220703125,38292.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871722400188446,1.0,0.0,0.0,3.5213935375213623,3.521416664123535,8.274131459984346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.587890625,0.0,1411.2862548828125,1895.4371337890625,0.0,3138.966796875,0.8787291049957275,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7867230176925659,0.3734496831893921,0.3404217064380646,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9146050810813904,0.592255175113678,0.5638622641563416,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.968866765499115,0.6944212317466736,0.4863974452018738,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8476040959358215,0.4719359278678894,0.4509104192256927,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6901425123214722,0.2488479763269424,1.143143653869629,284.9124450683594,284.95001220703125,299.8746643066406,296.0096435546875,297.88299560546875,297.1951599121094,284.9129333496094,1.0,0.686638593673706,0.345030814409256,0.345030814409256,1.0,1.0,-3.584648609161377,0.9162877798080444,2.668360948562622,0.107657752931118,0.8508608341217041,0.8508608341217041,0.0,244.1581268310547,250.0,70230.359375,0.0,4030.531005859375,1.0,278.1579895019531,282.92462158203125,299.0242919921875,303.60821533203125,293.1499938964844,293.1499938964844,278.45001220703125,38292.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871722400188446,1.0,0.0,0.0,3.5213935375213623,3.521416664123535,8.274131459984346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.587890625,0.0,1411.2862548828125,1895.4371337890625,0.0,3138.966796875,0.8787291049957275,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7839354872703552,0.373081624507904,0.3400106430053711,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9108376502990724,0.5912691354751587,0.5628372430801392,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9670926332473756,0.6971193552017212,0.4881574213504791,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8449487686157227,0.4716929197311401,0.4506104588508606,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6880196332931519,0.2489858269691467,1.1437336206436155,284.9934997558594,284.95001220703125,299.8895263671875,296.0125427246094,297.8888244628906,297.1986389160156,284.99273681640625,1.0,0.6881124973297119,0.3447634279727936,0.3447634279727936,1.0,1.0,-3.5853796005249023,0.9156538248062134,2.6697256565093994,0.1069143861532211,0.9277090430259703,0.9277090430259703,0.0,246.8834228515625,253.0,69678.6171875,0.0,4049.135498046875,1.0,278.4414367675781,283.0266418457031,298.99755859375,303.4696655273437,293.1499938964844,293.1499938964844,278.1499938964844,33646.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865522027015686,1.0,0.0,0.0,3.632790088653565,3.632813453674317,8.805902780295582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.8447265625,0.0,1496.582763671875,1895.4371337890625,0.0,3080.802734375,0.8997644186019897,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7839354872703552,0.373081624507904,0.3400106430053711,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9108376502990724,0.5912691354751587,0.5628372430801392,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9670926332473756,0.6971193552017212,0.4881574213504791,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8449487686157227,0.4716929197311401,0.4506104588508606,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6880196332931519,0.2489858269691467,1.1437336206436155,284.9934997558594,284.95001220703125,299.8895263671875,296.0125427246094,297.8888244628906,297.1986389160156,284.99273681640625,1.0,0.6881124973297119,0.3447634279727936,0.3447634279727936,1.0,1.0,-3.5853796005249023,0.9156538248062134,2.6697256565093994,0.1069143861532211,0.9277090430259703,0.9277090430259703,0.0,246.8834228515625,253.0,69678.6171875,0.0,4049.135498046875,1.0,278.4414367675781,283.0266418457031,298.99755859375,303.4696655273437,293.1499938964844,293.1499938964844,278.1499938964844,33646.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865522027015686,1.0,0.0,0.0,3.632790088653565,3.632813453674317,8.805902780295582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.8447265625,0.0,1496.582763671875,1895.4371337890625,0.0,3080.802734375,0.8997644186019897,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7802741527557373,0.3718390166759491,0.339212954044342,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9062291383743286,0.5893849730491638,0.5614157319068909,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9642687439918518,0.6985883116722107,0.4894560873508453,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8415564894676208,0.4707245826721191,0.4500145614147186,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6852454543113708,0.2487287670373916,1.143757700920105,284.91131591796875,284.95001220703125,299.8976745605469,296.01123046875,297.88604736328125,297.19305419921875,284.9114685058594,1.0,0.689518928527832,0.3444960415363312,0.3444960415363312,1.0,1.0,-3.583592653274536,0.91424298286438,2.669349670410156,0.1061372533440589,0.8496228456497192,0.8496228456497192,0.0,250.2158660888672,256.0,70197.0625,0.0,4064.876953125,1.0,278.158447265625,282.9230041503906,299.0264892578125,303.6107482910156,293.1499938964844,293.1499938964844,278.45001220703125,38256.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719090819358826,1.0,0.0,0.0,3.521496534347534,3.521519660949707,8.27461576591304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.974609375,0.0,1411.1373291015625,1895.4371337890625,0.0,3140.718505859375,0.8786232471466064,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7802741527557373,0.3718390166759491,0.339212954044342,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9062291383743286,0.5893849730491638,0.5614157319068909,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9642687439918518,0.6985883116722107,0.4894560873508453,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8415564894676208,0.4707245826721191,0.4500145614147186,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6852454543113708,0.2487287670373916,1.143757700920105,284.91131591796875,284.95001220703125,299.8976745605469,296.01123046875,297.88604736328125,297.19305419921875,284.9114685058594,1.0,0.689518928527832,0.3444960415363312,0.3444960415363312,1.0,1.0,-3.583592653274536,0.91424298286438,2.669349670410156,0.1061372533440589,0.8496228456497192,0.8496228456497192,0.0,250.2158660888672,256.0,70197.0625,0.0,4064.876953125,1.0,278.158447265625,282.9230041503906,299.0264892578125,303.6107482910156,293.1499938964844,293.1499938964844,278.45001220703125,38256.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719090819358826,1.0,0.0,0.0,3.521496534347534,3.521519660949707,8.27461576591304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.974609375,0.0,1411.1373291015625,1895.4371337890625,0.0,3140.718505859375,0.8786232471466064,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7778635025024414,0.3715053498744964,0.3388068974018097,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9031798243522644,0.5885092616081238,0.560468316078186,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.962672472000122,0.7009316682815552,0.490943968296051,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8392865061759949,0.4705003499984741,0.4497101306915283,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6834039092063904,0.2488363087177276,1.1441391706466677,284.9954833984375,284.95001220703125,299.8988037109375,296.0062561035156,297.8881225585937,297.1961364746094,284.9947204589844,1.0,0.6907749176025391,0.3442607522010803,0.3442607522010803,1.0,1.0,-3.583838939666748,0.9135655164718628,2.670273303985596,0.1054102182388305,0.924458920955658,0.924458920955658,0.0,252.63668823242188,256.0,69565.828125,0.0,4080.352294921875,1.0,278.4368591308594,283.0282897949219,298.9878234863281,303.4482116699219,293.1499938964844,293.1499938964844,278.45001220703125,33593.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658964037895203,1.0,0.0,0.0,3.621218919754028,3.62124228477478,8.749895528126217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.3603515625,0.0,1483.5225830078125,1895.4371337890625,0.0,3084.314453125,0.8969663381576538,1.0,0.0,3.0,1.0,0.0
18032040,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7775996923446655,0.3714439570903778,0.3387837409973144,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9028399586677552,0.5883772969245911,0.5603770017623901,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9625219702720642,0.7012214064598083,0.4911767542362213,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8390365242958069,0.4704631567001343,0.4497021734714508,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6832114458084106,0.2488527745008468,1.1442971229553225,284.9925231933594,284.95001220703125,299.89849853515625,296.0052795410156,297.88818359375,297.1964111328125,284.99176025390625,1.0,0.6909664273262024,0.3442286550998688,0.3442286550998688,1.0,1.0,-3.5841622352600098,0.9135607481002808,2.6706016063690186,0.1053533554077148,0.9260045886039734,0.9260045886039734,0.0,252.9393768310547,259.0,69602.1640625,0.0,4083.050537109375,1.0,278.4414367675781,283.0259704589844,298.991455078125,303.46148681640625,293.1499938964844,293.1499938964844,278.1499938964844,33697.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659639358520508,1.0,0.0,0.0,3.629331588745117,3.629354953765869,8.789144203547039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.6884765625,0.0,1493.1619873046875,1895.4371337890625,0.0,3084.9482421875,0.899021565914154,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7761269807815552,0.3708344399929046,0.338519811630249,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9010432362556458,0.587458610534668,0.5598198175430298,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.961454451084137,0.7019343972206116,0.4919551312923431,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8376722931861877,0.4700067043304443,0.4495317935943603,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6821200847625732,0.2487519532442093,1.1446523666381836,284.87701416015625,284.95001220703125,299.8959350585937,296.00048828125,297.88531494140625,297.1938781738281,284.8775634765625,1.0,0.6917219758033752,0.3440949618816376,0.3440949618816376,1.0,1.0,-3.584340333938598,0.913181722164154,2.6711585521698,0.1050697416067123,0.8431064486503601,0.8431064486503601,0.0,254.44381713867188,259.0,70346.625,0.0,4092.7216796875,1.0,278.1988830566406,282.8955993652344,299.03033447265625,303.67120361328125,293.1499938964844,293.1499938964844,278.1499938964844,38347.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713983297348022,1.0,0.0,0.0,3.580512285232544,3.580535888671875,8.554283112971461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.5712890625,0.0,1474.45361328125,1895.4371337890625,0.0,3135.92724609375,0.8892517685890198,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7740898728370667,0.3701795935630798,0.3379691243171692,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8986631631851196,0.5864773392677307,0.5589432120323181,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9597290754318236,0.7026175856590271,0.4924300611019134,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8358114957809448,0.4694805145263672,0.4490948319435119,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6805548071861267,0.248583510518074,1.144271969795227,284.91168212890625,284.95001220703125,299.8912658691406,295.9943542480469,297.88140869140625,297.1907043457031,284.9122619628906,1.0,0.6923461556434631,0.3439739048480987,0.3439739048480987,1.0,1.0,-3.5822126865386963,0.912139892578125,2.670072793960572,0.1045712158083915,0.8483887910842896,0.8483887910842896,0.0,256.2675476074219,262.0,70063.9296875,0.0,4098.31640625,1.0,278.158203125,282.92449951171875,299.0111083984375,303.5902099609375,293.1499938964844,293.1499938964844,278.45001220703125,38416.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872596800327301,1.0,0.0,0.0,3.513216733932495,3.513239860534668,8.235750783569529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.330078125,0.0,1403.6529541015625,1895.4371337890625,0.0,3147.16845703125,0.8770225048065186,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7715096473693848,0.3697555065155029,0.3375136852264404,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8954446911811829,0.5854454040527344,0.5578818321228027,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9579896330833436,0.7051759958267212,0.4940974712371826,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8333950638771057,0.4692004024982452,0.4487648010253906,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6785953044891357,0.24869404733181,1.1447525024414062,284.9911193847656,284.95001220703125,299.87530517578125,295.97802734375,297.8791809082031,297.19390869140625,284.9903869628906,1.0,0.6937653422355652,0.3437317609786987,0.3437317609786987,1.0,1.0,-3.5825672149658203,0.9114741683006288,2.671092987060547,0.1038162261247634,0.9230874180793762,0.9230874180793762,0.0,258.9978942871094,265.0,69456.25,0.0,4115.9658203125,1.0,278.4413757324219,283.0257568359375,298.9655456542969,303.42919921875,293.1499938964844,293.1499938964844,278.1499938964844,33752.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669049143791199,1.0,0.0,0.0,3.621755838394165,3.621779203414917,8.752490430197213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.23046875,0.0,1485.28564453125,1895.4371337890625,0.0,3093.775634765625,0.8973569273948669,1.0,0.0,3.0,1.0,0.0
