time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7715096473693848,0.3697555065155029,0.3375136852264404,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8954446911811829,0.5854454040527344,0.5578818321228027,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9579896330833436,0.7051759958267212,0.4940974712371826,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8333950638771057,0.4692004024982452,0.4487648010253906,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6785953044891357,0.24869404733181,1.1447525024414062,284.9911193847656,284.95001220703125,299.87530517578125,295.97802734375,297.8791809082031,297.19390869140625,284.9903869628906,1.0,0.6937653422355652,0.3437317609786987,0.3437317609786987,1.0,1.0,-3.5825672149658203,0.9114741683006288,2.671092987060547,0.1038162261247634,0.9230874180793762,0.9230874180793762,0.0,258.9978942871094,265.0,69456.25,0.0,4115.9658203125,1.0,278.4413757324219,283.0257568359375,298.9655456542969,303.42919921875,293.1499938964844,293.1499938964844,278.1499938964844,33752.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669049143791199,1.0,0.0,0.0,3.621755838394165,3.621779203414917,8.752490430197213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.23046875,0.0,1485.28564453125,1895.4371337890625,0.0,3093.775634765625,0.8973569273948669,1.0,0.0,3.0,1.0,0.0
18032340,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7681321501731873,0.3684704005718231,0.3366737067699432,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8914007544517517,0.5835297703742981,0.5564257502555847,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9552106261253356,0.7064946889877319,0.4952917397022247,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8302986025810242,0.4682050943374634,0.4481396377086639,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6760403513908386,0.2484134584665298,1.1446634531021118,284.91070556640625,284.95001220703125,299.8500061035156,295.9559326171875,297.8677673339844,297.18817138671875,284.9107360839844,1.0,0.6951149106025696,0.3434896469116211,0.3434896469116211,1.0,1.0,-3.580390453338623,0.9100294709205629,2.670361042022705,0.1030208244919776,0.8453958630561829,0.8453958630561829,0.0,262.3292541503906,268.0,69888.0078125,0.0,4130.62939453125,1.0,278.1585693359375,282.9246826171875,298.97369384765625,303.5439453125,293.1499938964844,293.1499938964844,278.45001220703125,38362.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737843632698059,1.0,0.0,0.0,3.5048861503601074,3.504909038543701,8.196739145205356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.662109375,0.0,1394.60693359375,1895.4371337890625,0.0,3158.306396484375,0.8750196099281311,1.0,0.0,3.0,1.0,0.0
18032400,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7681321501731873,0.3684704005718231,0.3366737067699432,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8914007544517517,0.5835297703742981,0.5564257502555847,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9552106261253356,0.7064946889877319,0.4952917397022247,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8302986025810242,0.4682050943374634,0.4481396377086639,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6760403513908386,0.2484134584665298,1.1446634531021118,284.91070556640625,284.95001220703125,299.8500061035156,295.9559326171875,297.8677673339844,297.18817138671875,284.9107360839844,1.0,0.6951149106025696,0.3434896469116211,0.3434896469116211,1.0,1.0,-3.580390453338623,0.9100294709205629,2.670361042022705,0.1030208244919776,0.8453958630561829,0.8453958630561829,0.0,262.3292541503906,268.0,69888.0078125,0.0,4130.62939453125,1.0,278.1585693359375,282.9246826171875,298.97369384765625,303.5439453125,293.1499938964844,293.1499938964844,278.45001220703125,38362.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737843632698059,1.0,0.0,0.0,3.5048861503601074,3.504909038543701,8.196739145205356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.662109375,0.0,1394.60693359375,1895.4371337890625,0.0,3158.306396484375,0.8750196099281311,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7654451131820679,0.3678407669067383,0.3361106514930725,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8880680203437805,0.5822939276695251,0.5552548766136169,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9532488584518432,0.7087938189506531,0.4968405663967132,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.827777624130249,0.4677273631095886,0.4477046132087707,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6739315986633301,0.2483238726854324,1.1446365118026731,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8603210449219,297.189453125,284.9882202148437,1.0,0.6964490413665771,0.3432790637016296,0.3432790637016296,1.0,1.0,-3.5796077251434326,0.90911465883255,2.670493125915528,0.1022774800658226,0.9184195399284364,0.9184195399284364,0.0,265.2048645019531,271.0,69217.015625,0.0,4146.1650390625,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.3695373535156,293.1499938964844,293.1499938964844,278.1499938964844,33833.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681688904762268,1.0,0.0,0.0,3.608862400054932,3.608885765075684,8.690283266332699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.765625,0.0,1471.85009765625,1895.4371337890625,0.0,3105.63330078125,0.8945103883743286,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7654451131820679,0.3678407669067383,0.3361106514930725,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8880680203437805,0.5822939276695251,0.5552548766136169,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9532488584518432,0.7087938189506531,0.4968405663967132,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.827777624130249,0.4677273631095886,0.4477046132087707,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6739315986633301,0.2483238726854324,1.1446365118026731,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8603210449219,297.189453125,284.9882202148437,1.0,0.6964490413665771,0.3432790637016296,0.3432790637016296,1.0,1.0,-3.5796077251434326,0.90911465883255,2.670493125915528,0.1022774800658226,0.9184195399284364,0.9184195399284364,0.0,265.2048645019531,271.0,69217.015625,0.0,4146.1650390625,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.3695373535156,293.1499938964844,293.1499938964844,278.1499938964844,33833.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681688904762268,1.0,0.0,0.0,3.608862400054932,3.608885765075684,8.690283266332699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.765625,0.0,1471.85009765625,1895.4371337890625,0.0,3105.63330078125,0.8945103883743286,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7615915536880493,0.366143524646759,0.3349588215351105,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8835194110870361,0.5799542665481567,0.5534647107124329,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9497764110565186,0.7096104621887207,0.4977415800094604,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8242001533508301,0.4663014113903045,0.4467417895793915,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6707627773284912,0.2475713938474655,1.1428011655807495,284.9094543457031,284.95001220703125,299.7869873046875,295.90594482421875,297.8441162109375,297.1796569824219,284.90936279296875,1.0,0.697514533996582,0.3430685102939605,0.3430685102939605,1.0,1.0,-3.5737967491149902,0.9066644310951232,2.667132377624512,0.1013006493449211,0.8403873443603516,0.8403873443603516,0.0,268.916259765625,274.0,69539.734375,0.0,4153.552734375,1.0,278.15869140625,282.9274597167969,298.9218444824219,303.471435546875,293.1499938964844,293.1499938964844,278.45001220703125,38495.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746774792671204,1.0,0.0,0.0,3.4855642318725586,3.4855871200561523,8.106613904601545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.8837890625,0.0,1375.6334228515625,1895.4371337890625,0.0,3166.68212890625,0.8708321452140808,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7615915536880493,0.366143524646759,0.3349588215351105,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8835194110870361,0.5799542665481567,0.5534647107124329,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9497764110565186,0.7096104621887207,0.4977415800094604,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8242001533508301,0.4663014113903045,0.4467417895793915,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6707627773284912,0.2475713938474655,1.1428011655807495,284.9094543457031,284.95001220703125,299.7869873046875,295.90594482421875,297.8441162109375,297.1796569824219,284.90936279296875,1.0,0.697514533996582,0.3430685102939605,0.3430685102939605,1.0,1.0,-3.5737967491149902,0.9066644310951232,2.667132377624512,0.1013006493449211,0.8403873443603516,0.8403873443603516,0.0,268.916259765625,274.0,69539.734375,0.0,4153.552734375,1.0,278.15869140625,282.9274597167969,298.9218444824219,303.471435546875,293.1499938964844,293.1499938964844,278.45001220703125,38495.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746774792671204,1.0,0.0,0.0,3.4855642318725586,3.4855871200561523,8.106613904601545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.8837890625,0.0,1375.6334228515625,1895.4371337890625,0.0,3166.68212890625,0.8708321452140808,1.0,0.0,3.0,1.0,0.0
18032700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7597953677177429,0.3656293749809265,0.3343893587589264,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8813819289207458,0.5791167616844177,0.5525594353675842,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9481910467147828,0.7104966044425964,0.4982158541679382,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8225005865097046,0.4658363461494446,0.446222722530365,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6692072749137878,0.2472797930240631,1.1414791345596311,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8385009765625,297.17822265625,285.0071716308594,1.0,0.6979357600212097,0.3429632186889648,0.3429632186889648,1.0,1.0,-3.570373058319092,0.9052873253822328,2.665085792541504,0.1006494909524917,0.9097487330436708,0.9097487330436708,0.0,270.6278381347656,274.0,68724.953125,0.0,4155.00537109375,1.0,278.397705078125,283.04302978515625,298.866943359375,303.2456970214844,293.1499938964844,293.1499938964844,278.45001220703125,34089.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696555495262146,1.0,0.0,0.0,3.5337390899658203,3.533761501312256,8.332248739861825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.5009765625,0.0,1393.786865234375,1895.4371337890625,0.0,3119.57958984375,0.8794612288475037,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7584553956985474,0.3651407659053802,0.3340445160865783,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.879723072052002,0.5783182978630066,0.5519037842750549,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9471521377563475,0.7113611102104187,0.4989148080348968,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8212035894393921,0.4654124081134796,0.4459066689014435,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6680182218551636,0.2470183968544006,1.1406354904174805,284.9841613769531,284.95001220703125,299.7536926269531,295.88116455078125,297.833251953125,297.17730712890625,284.9830017089844,1.0,0.6984214782714844,0.3428863883018493,0.3428863883018493,1.0,1.0,-3.568614959716797,0.904500424861908,2.664114475250244,0.1002679839730262,0.9090958833694458,0.9090958833694458,0.0,272.0517272949219,277.0,68783.0390625,0.0,4159.068359375,1.0,278.44189453125,283.0269775390625,298.8656921386719,303.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,33931.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684965372085571,1.0,0.0,0.0,3.586297512054444,3.586320638656616,8.581948804931017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.96484375,0.0,1448.235107421875,1895.4371337890625,0.0,3108.706787109375,0.8892408013343811,1.0,0.0,3.0,1.0,0.0
18032820,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7546088099479675,0.3632391393184662,0.3326860964298248,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8751956224441528,0.5757483243942261,0.5498714447021484,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9434774518013,0.7117445468902588,0.4995023608207702,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8175320029258728,0.4637384116649627,0.4446844458580017,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6646772027015686,0.2459741383790969,1.1373485326766968,284.9093322753906,284.95001220703125,299.7193298339844,295.85650634765625,297.81524658203125,297.1658020019531,284.90936279296875,1.0,0.6990940570831299,0.3427327275276184,0.3427327275276184,1.0,1.0,-3.5598273277282715,0.9013283848762512,2.658499002456665,0.0992077812552452,0.8333638310432434,0.8333638310432434,0.0,275.7040100097656,280.0,68993.1796875,0.0,4158.22314453125,1.0,278.158935546875,282.9345092773437,298.8703308105469,303.3851013183594,293.1499938964844,293.1499938964844,278.45001220703125,38638.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746130466461182,1.0,0.0,0.0,3.45297646522522,3.4529991149902344,7.955738965392811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.3154296875,0.0,1343.4971923828125,1895.4371337890625,0.0,3166.078125,0.8637517690658569,1.0,0.0,3.0,1.0,0.0
18032880,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7546088099479675,0.3632391393184662,0.3326860964298248,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8751956224441528,0.5757483243942261,0.5498714447021484,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9434774518013,0.7117445468902588,0.4995023608207702,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8175320029258728,0.4637384116649627,0.4446844458580017,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6646772027015686,0.2459741383790969,1.1373485326766968,284.9093322753906,284.95001220703125,299.7193298339844,295.85650634765625,297.81524658203125,297.1658020019531,284.90936279296875,1.0,0.6990940570831299,0.3427327275276184,0.3427327275276184,1.0,1.0,-3.5598273277282715,0.9013283848762512,2.658499002456665,0.0992077812552452,0.8333638310432434,0.8333638310432434,0.0,275.7040100097656,280.0,68993.1796875,0.0,4158.22314453125,1.0,278.158935546875,282.9345092773437,298.8703308105469,303.3851013183594,293.1499938964844,293.1499938964844,278.45001220703125,38638.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746130466461182,1.0,0.0,0.0,3.45297646522522,3.4529991149902344,7.955738965392811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.3154296875,0.0,1343.4971923828125,1895.4371337890625,0.0,3166.078125,0.8637517690658569,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7515621781349182,0.3620659112930298,0.3316229283809662,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8715154528617859,0.573919415473938,0.5481334924697876,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9408052563667296,0.7131537199020386,0.5004323720932007,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8145173192024231,0.4626536965370178,0.4436639249324798,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6618989109992981,0.2452054172754287,1.134170651435852,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,297.8032531738281,297.16259765625,284.98175048828125,1.0,0.6996803283691406,0.3425790965557098,0.3425790965557098,1.0,1.0,-3.552520275115967,0.8986156582832336,2.653904438018799,0.0980927795171737,0.8998281955718994,0.8998281955718994,0.0,278.7110595703125,283.0,68200.890625,0.0,4157.341796875,1.0,278.4408264160156,283.033447265625,298.8155517578125,303.2021789550781,293.1499938964844,293.1499938964844,278.75,34124.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681487441062927,1.0,0.0,0.0,3.549595594406128,3.5496182441711426,8.407193377024669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.095703125,0.0,1410.656005859375,1895.4371337890625,0.0,3105.444091796875,0.8813871741294861,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7515621781349182,0.3620659112930298,0.3316229283809662,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8715154528617859,0.573919415473938,0.5481334924697876,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9408052563667296,0.7131537199020386,0.5004323720932007,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8145173192024231,0.4626536965370178,0.4436639249324798,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6618989109992981,0.2452054172754287,1.134170651435852,284.982421875,284.95001220703125,299.6839904785156,295.8319702148437,297.8032531738281,297.16259765625,284.98175048828125,1.0,0.6996803283691406,0.3425790965557098,0.3425790965557098,1.0,1.0,-3.552520275115967,0.8986156582832336,2.653904438018799,0.0980927795171737,0.8998281955718994,0.8998281955718994,0.0,278.7110595703125,283.0,68200.890625,0.0,4157.341796875,1.0,278.4408264160156,283.033447265625,298.8155517578125,303.2021789550781,293.1499938964844,293.1499938964844,278.75,34124.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681487441062927,1.0,0.0,0.0,3.549595594406128,3.5496182441711426,8.407193377024669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.095703125,0.0,1410.656005859375,1895.4371337890625,0.0,3105.444091796875,0.8813871741294861,1.0,0.0,3.0,1.0,0.0
18033060,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7489367127418518,0.3609799444675445,0.330768346786499,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8682924509048462,0.572218656539917,0.5466553568840027,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9386027455329896,0.71462082862854,0.5015426278114319,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8118675351142883,0.4617017209529876,0.4428806900978088,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6595120429992676,0.2445340901613235,1.1316931247711182,285.02374267578125,284.95001220703125,299.64776611328125,295.8075561523437,297.7923583984375,297.1608581542969,285.0205993652344,1.0,0.7003969550132751,0.3425045907497406,0.3425045907497406,1.0,1.0,-3.547126531600952,0.8967270255088806,2.650399684906006,0.0974385291337966,0.9832351803779602,0.9832351803779602,0.0,281.5113525390625,286.0,67755.5859375,0.0,4160.19775390625,1.0,278.7424011230469,283.10076904296875,298.7987976074219,303.14129638671875,293.1499938964844,293.1499938964844,278.45001220703125,31866.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864264726638794,1.0,0.0,0.0,3.719813823699951,3.719837665557861,9.232848015017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.1787109375,0.0,1580.7152099609375,1895.4371337890625,0.0,3069.008056640625,0.9177327752113342,1.0,0.0,3.0,1.0,0.0
18033120,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7489367127418518,0.3609799444675445,0.330768346786499,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8682924509048462,0.572218656539917,0.5466553568840027,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9386027455329896,0.71462082862854,0.5015426278114319,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8118675351142883,0.4617017209529876,0.4428806900978088,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6595120429992676,0.2445340901613235,1.1316931247711182,285.02374267578125,284.95001220703125,299.64776611328125,295.8075561523437,297.7923583984375,297.1608581542969,285.0205993652344,1.0,0.7003969550132751,0.3425045907497406,0.3425045907497406,1.0,1.0,-3.547126531600952,0.8967270255088806,2.650399684906006,0.0974385291337966,0.9832351803779602,0.9832351803779602,0.0,281.5113525390625,286.0,67755.5859375,0.0,4160.19775390625,1.0,278.7424011230469,283.10076904296875,298.7987976074219,303.14129638671875,293.1499938964844,293.1499938964844,278.45001220703125,31866.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864264726638794,1.0,0.0,0.0,3.719813823699951,3.719837665557861,9.232848015017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.1787109375,0.0,1580.7152099609375,1895.4371337890625,0.0,3069.008056640625,0.9177327752113342,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7450796365737915,0.358651340007782,0.3291439414024353,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8638023734092712,0.5692172646522522,0.5443542003631592,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9346104264259338,0.7141950726509094,0.5016840696334839,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8079531788825989,0.459632933139801,0.4414057731628418,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6561203598976135,0.2431803345680236,1.1273837089538574,284.8874206542969,284.95001220703125,299.6122131347656,295.7842102050781,297.771728515625,297.1460876464844,284.88848876953125,1.0,0.700757622718811,0.3424330651760101,0.3424330651760101,1.0,1.0,-3.535629987716675,0.8929896950721741,2.642640352249145,0.0964648276567459,0.8692179918289185,0.8692179918289185,0.0,285.2160949707031,286.0,68292.171875,0.0,4152.541015625,1.0,278.4584350585937,282.9527282714844,298.8117980957031,303.2816162109375,293.1499938964844,293.1499938964844,278.45001220703125,38380.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731499910354614,1.0,0.0,0.0,3.630577802658081,3.630602121353149,8.795181543064245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.6376953125,0.0,1529.387451171875,1895.4371337890625,0.0,3152.35693359375,0.9026340246200562,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.744898796081543,0.3585599064826965,0.3290599882602691,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8635943531990051,0.5690957307815552,0.5442387461662292,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.934417188167572,0.714188814163208,0.5016738772392273,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.807765781879425,0.459547609090805,0.4413264989852905,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6559588313102722,0.2431206703186035,1.1271426677703855,284.8887023925781,284.95001220703125,299.6107177734375,295.78326416015625,297.7709045410156,297.1455383300781,284.8896179199219,1.0,0.7007594108581543,0.3424300849437713,0.3424300849437713,1.0,1.0,-3.534992218017578,0.8927859663963318,2.6422061920166016,0.096402533352375,0.8684147000312805,0.8684147000312805,0.0,285.3802185058594,289.0,68267.4921875,0.0,4151.86767578125,1.0,278.4573059082031,282.9538879394531,298.8089294433594,303.2748413085937,293.1499938964844,293.1499938964844,278.75,38355.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731714487075806,1.0,0.0,0.0,3.62736749649048,3.627391576766968,8.779633731137437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.251953125,0.0,1525.6484375,1895.4371337890625,0.0,3152.55810546875,0.9019173383712769,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7429894208908081,0.3577618300914764,0.3281873166561126,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8613637685775757,0.5679327249526978,0.5429782271385193,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9324884414672852,0.7146106958389282,0.501757025718689,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8057420253753662,0.4587726294994354,0.4404756128787994,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6542050242424011,0.2425317913293838,1.124394416809082,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7635803222656,297.1424865722656,284.9984436035156,1.0,0.7008005976676941,0.3423928320407867,0.3423928320407867,1.0,1.0,-3.5281896591186523,0.8905980587005615,2.637591600418091,0.095668040215969,0.9398543238639832,0.9398543238639832,0.0,287.146240234375,289.0,67287.7890625,0.0,4144.79541015625,1.0,278.7010192871094,283.08184814453125,298.7479858398437,303.0363464355469,293.1499938964844,293.1499938964844,278.75,34384.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681619763374329,1.0,0.0,0.0,3.666762351989746,3.666786193847656,8.971370561994263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.388671875,0.0,1539.7542724609375,1895.4371337890625,0.0,3105.568115234375,0.909318208694458,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7416577935218811,0.3570916354656219,0.3276384770870209,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8597412109375,0.5669138431549072,0.5420709252357483,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9313399195671082,0.7151694297790527,0.5021958351135254,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8042791485786438,0.4581314325332641,0.4399158060550689,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6529220342636108,0.2420343160629272,1.1223700046539309,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,297.75762939453125,297.1412048339844,284.9795837402344,1.0,0.7009418606758118,0.342390775680542,0.342390775680542,1.0,1.0,-3.523854970932007,0.889263927936554,2.6345911026000977,0.0952872559428215,0.9419626593589784,0.9419626593589784,0.0,288.49517822265625,292.0,67285.71875,0.0,4141.638671875,1.0,278.7430419921875,283.07110595703125,298.7435913085937,303.0711975097656,293.1499938964844,293.1499938964844,278.45001220703125,34050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866817831993103,1.0,0.0,0.0,3.7169017791748047,3.716926097869873,9.21839784950862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.6142578125,0.0,1594.027099609375,1895.4371337890625,0.0,3092.959228515625,0.9186776280403136,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7380703687667847,0.3548165261745453,0.3259539008140564,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8555505275726318,0.5638986229896545,0.5396280288696289,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9276884198188782,0.7149075865745544,0.5023487210273743,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8004124164581299,0.4560368657112121,0.4382991194725036,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6496474146842957,0.240557387471199,1.117105484008789,284.895751953125,284.95001220703125,299.53466796875,295.7348937988281,297.7384338378906,297.129150390625,284.89654541015625,1.0,0.7010160088539124,0.3423866629600525,0.3423866629600525,1.0,1.0,-3.510805368423462,0.8852660655975342,2.625539302825928,0.0943425595760345,0.8507905602455139,0.8507905602455139,0.0,291.9422302246094,295.0,67450.1015625,0.0,4128.455078125,1.0,278.4580078125,282.9714660644531,298.7483215332031,303.1610717773437,293.1499938964844,293.1499938964844,278.75,39227.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729501962661743,1.0,0.0,0.0,3.570676565170288,3.5707004070281982,8.507350344189035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.767578125,0.0,1470.3193359375,1895.4371337890625,0.0,3150.483154296875,0.8903196454048157,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7380703687667847,0.3548165261745453,0.3259539008140564,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8555505275726318,0.5638986229896545,0.5396280288696289,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9276884198188782,0.7149075865745544,0.5023487210273743,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8004124164581299,0.4560368657112121,0.4382991194725036,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6496474146842957,0.240557387471199,1.117105484008789,284.895751953125,284.95001220703125,299.53466796875,295.7348937988281,297.7384338378906,297.129150390625,284.89654541015625,1.0,0.7010160088539124,0.3423866629600525,0.3423866629600525,1.0,1.0,-3.510805368423462,0.8852660655975342,2.625539302825928,0.0943425595760345,0.8507905602455139,0.8507905602455139,0.0,291.9422302246094,295.0,67450.1015625,0.0,4128.455078125,1.0,278.4580078125,282.9714660644531,298.7483215332031,303.1610717773437,293.1499938964844,293.1499938964844,278.75,39227.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729501962661743,1.0,0.0,0.0,3.570676565170288,3.5707004070281982,8.507350344189035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.767578125,0.0,1470.3193359375,1895.4371337890625,0.0,3150.483154296875,0.8903196454048157,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7352502942085266,0.3534086346626282,0.3246349692344665,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8521828651428223,0.5617731213569641,0.5375608801841736,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9251184463500975,0.715901255607605,0.5029409527778625,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7973055839538574,0.4546712934970855,0.4369682371616363,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6469517946243286,0.2394591569900512,1.112293004989624,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.72662353515625,297.1270446777344,284.9839782714844,1.0,0.7010997533798218,0.342382550239563,0.342382550239563,1.0,1.0,-3.500047445297241,0.8819738030433655,2.6180734634399414,0.0933922007679939,0.925528645515442,0.925528645515442,0.0,294.7314758300781,298.0,66497.90625,0.0,4117.32861328125,1.0,278.7417297363281,283.0856628417969,298.6907043457031,302.9654541015625,293.1499938964844,293.1499938964844,278.45001220703125,34240.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655725121498108,1.0,0.0,0.0,3.659260272979736,3.659284114837648,8.934698598750401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.427734375,0.0,1530.3004150390625,1895.4371337890625,0.0,3081.276611328125,0.906116545200348,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7352502942085266,0.3534086346626282,0.3246349692344665,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8521828651428223,0.5617731213569641,0.5375608801841736,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9251184463500975,0.715901255607605,0.5029409527778625,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7973055839538574,0.4546712934970855,0.4369682371616363,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6469517946243286,0.2394591569900512,1.112293004989624,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.72662353515625,297.1270446777344,284.9839782714844,1.0,0.7010997533798218,0.342382550239563,0.342382550239563,1.0,1.0,-3.500047445297241,0.8819738030433655,2.6180734634399414,0.0933922007679939,0.925528645515442,0.925528645515442,0.0,294.7314758300781,298.0,66497.90625,0.0,4117.32861328125,1.0,278.7417297363281,283.0856628417969,298.6907043457031,302.9654541015625,293.1499938964844,293.1499938964844,278.45001220703125,34240.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655725121498108,1.0,0.0,0.0,3.659260272979736,3.659284114837648,8.934698598750401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.427734375,0.0,1530.3004150390625,1895.4371337890625,0.0,3081.276611328125,0.906116545200348,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.731833279132843,0.3511152863502502,0.3229341804981231,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8482266068458557,0.5587312579154968,0.5350943207740784,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9216440320014954,0.7155342102050781,0.5030229687690735,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7935965657234192,0.4525578618049621,0.4353352785110473,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6438449621200562,0.2379400581121444,1.1068333387374878,284.9042663574219,284.95001220703125,299.4565124511719,295.6868591308594,297.7082214355469,297.1162109375,284.9050598144531,1.0,0.7011003494262695,0.34244504570961,0.34244504570961,1.0,1.0,-3.486610651016236,0.8780553936958313,2.608555316925049,0.0926161035895347,0.8422874212265015,0.8422874212265015,0.0,298.0943908691406,286.0,66633.296875,0.0,4102.7421875,1.0,278.4578552246094,282.9903259277344,298.69903564453125,303.0580749511719,293.1499938964844,293.1499938964844,278.75,39212.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714219331741333,1.0,0.0,0.0,3.513098955154419,3.513122320175171,8.23519883397239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4501953125,0.0,1409.2635498046875,1895.4371337890625,0.0,3136.14892578125,0.8776801228523254,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.731833279132843,0.3511152863502502,0.3229341804981231,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8482266068458557,0.5587312579154968,0.5350943207740784,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9216440320014954,0.7155342102050781,0.5030229687690735,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7935965657234192,0.4525578618049621,0.4353352785110473,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6438449621200562,0.2379400581121444,1.1068333387374878,284.9042663574219,284.95001220703125,299.4565124511719,295.6868591308594,297.7082214355469,297.1162109375,284.9050598144531,1.0,0.7011003494262695,0.34244504570961,0.34244504570961,1.0,1.0,-3.486610651016236,0.8780553936958313,2.608555316925049,0.0926161035895347,0.8422874212265015,0.8422874212265015,0.0,298.0943908691406,286.0,66633.296875,0.0,4102.7421875,1.0,278.4578552246094,282.9903259277344,298.69903564453125,303.0580749511719,293.1499938964844,293.1499938964844,278.75,39212.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714219331741333,1.0,0.0,0.0,3.513098955154419,3.513122320175171,8.23519883397239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4501953125,0.0,1409.2635498046875,1895.4371337890625,0.0,3136.14892578125,0.8776801228523254,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.732679009437561,0.3496251702308655,0.3212935328483581,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8493982553482056,0.5564945340156555,0.5326690077781677,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9250077605247498,0.716326117515564,0.5032897591590881,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.794958233833313,0.4511035084724426,0.4336642026901245,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6444782018661499,0.2367644160985946,1.1004191637039185,284.98309326171875,284.95001220703125,299.4169006347656,295.6629638671875,297.6965026855469,297.11444091796875,284.9821472167969,1.0,0.6969696879386902,0.3425075709819793,0.3425075709819793,1.0,1.0,-3.472313165664673,0.8738828897476196,2.5984303951263428,0.0916385799646377,0.9117690920829772,0.9117690920829772,0.0,293.8701171875,274.0,65699.1171875,0.0,4041.042724609375,1.0,278.7413024902344,283.0951843261719,298.6421813964844,302.8661499023437,293.1499938964844,293.1499938964844,278.45001220703125,34241.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639258742332458,1.0,0.0,0.0,3.60711669921875,3.607140064239502,8.68187839841994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.4072265625,0.0,1472.9755859375,1895.4371337890625,0.0,3065.82958984375,0.8943336606025696,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.732679009437561,0.3496251702308655,0.3212935328483581,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8493982553482056,0.5564945340156555,0.5326690077781677,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9250077605247498,0.716326117515564,0.5032897591590881,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.794958233833313,0.4511035084724426,0.4336642026901245,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6444782018661499,0.2367644160985946,1.1004191637039185,284.98309326171875,284.95001220703125,299.4169006347656,295.6629638671875,297.6965026855469,297.11444091796875,284.9821472167969,1.0,0.6969696879386902,0.3425075709819793,0.3425075709819793,1.0,1.0,-3.472313165664673,0.8738828897476196,2.5984303951263428,0.0916385799646377,0.9117690920829772,0.9117690920829772,0.0,293.8701171875,274.0,65699.1171875,0.0,4041.042724609375,1.0,278.7413024902344,283.0951843261719,298.6421813964844,302.8661499023437,293.1499938964844,293.1499938964844,278.45001220703125,34241.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639258742332458,1.0,0.0,0.0,3.60711669921875,3.607140064239502,8.68187839841994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.4072265625,0.0,1472.9755859375,1895.4371337890625,0.0,3065.82958984375,0.8943336606025696,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.733876645565033,0.3484992980957031,0.3203767538070678,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8509542942047119,0.554977536201477,0.5313540697097778,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9279475808143616,0.716091513633728,0.5032854676246643,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7966083288192749,0.4500608444213867,0.4327499866485595,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6455356478691101,0.2360223680734634,1.0969942808151243,284.86834716796875,284.95001220703125,299.39697265625,295.6510314941406,297.6877136230469,297.1097412109375,284.8690795898437,1.0,0.6941630840301514,0.342538833618164,0.342538833618164,1.0,1.0,-3.464411973953247,0.8715605139732361,2.592851400375366,0.0911846160888671,0.8264118432998657,0.8264118432998657,0.0,290.2789611816406,274.0,66193.5625,0.0,3999.697021484375,1.0,278.49957275390625,282.96978759765625,298.67596435546875,303.0517578125,293.1499938964844,293.1499938964844,278.45001220703125,39318.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689679503440857,1.0,0.0,0.0,3.538792610168457,3.538815975189209,8.356097396244877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5498046875,0.0,1436.998291015625,1895.4371337890625,0.0,3113.12939453125,0.8805146217346191,1.0,0.0,3.0,1.0,0.0
18033960,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7350490689277649,0.3473474383354187,0.3191743791103363,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8525623679161072,0.5534124970436096,0.5297144651412964,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.930941104888916,0.7158405780792236,0.5029539465904236,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.798297643661499,0.4489642083644867,0.4315597712993622,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6466075778007507,0.2352277189493179,1.0927761793136597,284.9058532714844,284.95001220703125,299.37701416015625,295.6391296386719,297.6786804199219,297.10467529296875,284.9061889648437,1.0,0.6908908486366272,0.3426171243190765,0.3426171243190765,1.0,1.0,-3.4540910720825195,0.8686364889144897,2.58545470237732,0.0906044542789459,0.8313995599746704,0.8313995599746704,0.0,286.3268737792969,262.0,65728.484375,0.0,3950.315185546875,1.0,278.45855712890625,283.00439453125,298.6499938964844,302.9517822265625,293.1499938964844,293.1499938964844,278.75,39192.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695439100265503,1.0,0.0,0.0,3.455636739730835,3.4556593894958496,7.968002364577842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3701171875,0.0,1350.107421875,1895.4371337890625,0.0,3118.531982421875,0.8649783730506897,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7393423914909363,0.3458751142024994,0.3173489570617676,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.857984185218811,0.5511350631713867,0.5270388126373291,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9398185014724731,0.7165040373802185,0.5029793977737427,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8038114905357361,0.4474909007549286,0.4296562671661377,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6503912806510925,0.2340608537197113,1.0853503942489624,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6676940917969,297.1038513183594,284.9788818359375,1.0,0.6838114261627197,0.3427737057209015,0.3427737057209015,1.0,1.0,-3.4374806880950928,0.8640393614768982,2.573441505432129,0.0896777883172035,0.8962892889976501,0.8962892889976501,0.0,276.3188781738281,250.0,64780.37890625,0.0,3850.003662109375,1.0,278.7408142089844,283.10546875,298.59307861328125,302.7584533691406,293.1499938964844,293.1499938964844,279.04998779296875,34334.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617562651634216,1.0,0.0,0.0,3.547579765319824,3.547602653503418,8.397647661695373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.953125,0.0,1410.0638427734375,1895.4371337890625,0.0,3045.477783203125,0.8810567259788513,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7393423914909363,0.3458751142024994,0.3173489570617676,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.857984185218811,0.5511350631713867,0.5270388126373291,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9398185014724731,0.7165040373802185,0.5029793977737427,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8038114905357361,0.4474909007549286,0.4296562671661377,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6503912806510925,0.2340608537197113,1.0853503942489624,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6676940917969,297.1038513183594,284.9788818359375,1.0,0.6838114261627197,0.3427737057209015,0.3427737057209015,1.0,1.0,-3.4374806880950928,0.8640393614768982,2.573441505432129,0.0896777883172035,0.8962892889976501,0.8962892889976501,0.0,276.3188781738281,250.0,64780.37890625,0.0,3850.003662109375,1.0,278.7408142089844,283.10546875,298.59307861328125,302.7584533691406,293.1499938964844,293.1499938964844,279.04998779296875,34334.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617562651634216,1.0,0.0,0.0,3.547579765319824,3.547602653503418,8.397647661695373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.953125,0.0,1410.0638427734375,1895.4371337890625,0.0,3045.477783203125,0.8810567259788513,1.0,0.0,3.0,1.0,0.0
