time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7450147271156311,0.3445566892623901,0.3157650232315063,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8650506138801575,0.5490413308143616,0.5246457457542419,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9504141807556152,0.7172743082046509,0.5032088160514832,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8107423186302185,0.4462085664272308,0.428015798330307,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6554931998252869,0.2330639362335205,1.0788025856018066,285.022705078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6580505371094,297.1047668457031,285.0193176269531,1.0,0.6763789057731628,0.3429303169250488,0.3429303169250488,1.0,1.0,-3.423123836517334,0.8601226210594177,2.5630013942718506,0.088996522128582,0.979795217514038,0.979795217514038,0.0,265.1641845703125,238.0,64168.60546875,0.0,3749.385009765625,1.0,279.0423889160156,283.1756286621094,298.5772399902344,302.6882629394531,293.1499938964844,293.1499938964844,278.75,31930.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566423654556274,1.0,0.0,0.0,3.715008974075317,3.715032815933228,9.209011295752134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.3984375,0.0,1575.715087890625,1895.4371337890625,0.0,2997.519287109375,0.9166802763938904,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7450147271156311,0.3445566892623901,0.3157650232315063,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8650506138801575,0.5490413308143616,0.5246457457542419,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9504141807556152,0.7172743082046509,0.5032088160514832,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8107423186302185,0.4462085664272308,0.428015798330307,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6554931998252869,0.2330639362335205,1.0788025856018066,285.022705078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6580505371094,297.1047668457031,285.0193176269531,1.0,0.6763789057731628,0.3429303169250488,0.3429303169250488,1.0,1.0,-3.423123836517334,0.8601226210594177,2.5630013942718506,0.088996522128582,0.979795217514038,0.979795217514038,0.0,265.1641845703125,238.0,64168.60546875,0.0,3749.385009765625,1.0,279.0423889160156,283.1756286621094,298.5772399902344,302.6882629394531,293.1499938964844,293.1499938964844,278.75,31930.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566423654556274,1.0,0.0,0.0,3.715008974075317,3.715032815933228,9.209011295752134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.3984375,0.0,1575.715087890625,1895.4371337890625,0.0,2997.519287109375,0.9166802763938904,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.750030517578125,0.3419809341430664,0.3133783936500549,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8715604543685913,0.5455957651138306,0.5213598608970642,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9597281217575072,0.7161206603050232,0.5024428367614746,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8167949318885803,0.4437879025936126,0.4256446659564972,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6601734757423401,0.2314077764749527,1.0704423189163208,284.88494873046875,284.95001220703125,299.2568359375,295.5679016113281,297.6385192871094,297.0925598144531,284.8861999511719,1.0,0.6683436632156372,0.3431799709796905,0.3431799709796905,1.0,1.0,-3.402485609054565,0.8545413613319397,2.5479443073272705,0.0882134139537811,0.8610354661941528,0.8610354661941528,0.0,254.5670166015625,226.0,64516.83203125,0.0,3637.70947265625,1.0,278.7571716308594,283.0301513671875,298.5921325683594,302.8147888183594,293.1499938964844,293.1499938964844,279.04998779296875,38796.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654521107673645,1.0,0.0,0.0,3.606992244720459,3.607016324996948,8.681279268785147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.486328125,0.0,1506.5247802734375,1895.4371337890625,0.0,3080.146728515625,0.8978123068809509,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.750030517578125,0.3419809341430664,0.3133783936500549,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8715604543685913,0.5455957651138306,0.5213598608970642,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9597281217575072,0.7161206603050232,0.5024428367614746,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8167949318885803,0.4437879025936126,0.4256446659564972,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6601734757423401,0.2314077764749527,1.0704423189163208,284.88494873046875,284.95001220703125,299.2568359375,295.5679016113281,297.6385192871094,297.0925598144531,284.8861999511719,1.0,0.6683436632156372,0.3431799709796905,0.3431799709796905,1.0,1.0,-3.402485609054565,0.8545413613319397,2.5479443073272705,0.0882134139537811,0.8610354661941528,0.8610354661941528,0.0,254.5670166015625,226.0,64516.83203125,0.0,3637.70947265625,1.0,278.7571716308594,283.0301513671875,298.5921325683594,302.8147888183594,293.1499938964844,293.1499938964844,279.04998779296875,38796.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654521107673645,1.0,0.0,0.0,3.606992244720459,3.607016324996948,8.681279268785147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.486328125,0.0,1506.5247802734375,1895.4371337890625,0.0,3080.146728515625,0.8978123068809509,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7565876245498657,0.3403615951538086,0.3112871050834656,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8797997832298279,0.543094277381897,0.518330991268158,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9704319834709167,0.7164251804351807,0.5020769238471985,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8241034746170044,0.4421204030513763,0.4234341979026794,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6660679578781128,0.2301101088523864,1.0620300769805908,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6269836425781,297.0908203125,284.9765014648437,1.0,0.659965455532074,0.3434296548366546,0.3434296548366546,1.0,1.0,-3.383103132247925,0.8493537306785583,2.5337493419647217,0.0872841402888298,0.93254953622818,0.93254953622818,0.0,243.0323944091797,214.0,63419.8515625,0.0,3524.852783203125,1.0,279.0419921875,283.1488647460937,298.5246276855469,302.6036376953125,293.1499938964844,293.1499938964844,278.75,34281.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579871654510498,1.0,0.0,0.0,3.691420555114746,3.6914446353912354,9.092437949220766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.8037109375,0.0,1566.7357177734375,1895.4371337890625,0.0,3010.128662109375,0.9132932424545288,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7565876245498657,0.3403615951538086,0.3112871050834656,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8797997832298279,0.543094277381897,0.518330991268158,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9704319834709167,0.7164251804351807,0.5020769238471985,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8241034746170044,0.4421204030513763,0.4234341979026794,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6660679578781128,0.2301101088523864,1.0620300769805908,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6269836425781,297.0908203125,284.9765014648437,1.0,0.659965455532074,0.3434296548366546,0.3434296548366546,1.0,1.0,-3.383103132247925,0.8493537306785583,2.5337493419647217,0.0872841402888298,0.93254953622818,0.93254953622818,0.0,243.0323944091797,214.0,63419.8515625,0.0,3524.852783203125,1.0,279.0419921875,283.1488647460937,298.5246276855469,302.6036376953125,293.1499938964844,293.1499938964844,278.75,34281.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579871654510498,1.0,0.0,0.0,3.691420555114746,3.6914446353912354,9.092437949220766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.8037109375,0.0,1566.7357177734375,1895.4371337890625,0.0,3010.128662109375,0.9132932424545288,1.0,0.0,3.0,1.0,0.0
18034500,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.760225772857666,0.3392153084278106,0.3102703094482422,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8843283653259277,0.5414981245994568,0.5168530344963074,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9758354425430298,0.7159953117370605,0.5018824934959412,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8280571699142456,0.4410135746002197,0.4223720133304596,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.669360876083374,0.2293294370174408,1.058017373085022,284.8553466796875,284.95001220703125,299.1969909667969,295.532470703125,297.6187744140625,297.08673095703125,284.8548889160156,1.0,0.655748724937439,0.3435544967651367,0.3435544967651367,1.0,1.0,-3.3737716674804688,0.8468603491783142,2.5269112586975098,0.0869676172733306,0.839662492275238,0.839662492275238,0.0,237.2274932861328,214.0,63969.38671875,0.0,3469.49072265625,1.0,278.7972106933594,283.01544189453125,298.5590515136719,302.788818359375,293.1499938964844,293.1499938964844,278.75,39241.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632010221481323,1.0,0.0,0.0,3.625641822814941,3.6256661415100098,8.771282296038407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.96875,0.0,1530.3310546875,1895.4371337890625,0.0,3059.029541015625,0.8997517824172974,1.0,0.0,3.0,1.0,0.0
18034560,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7635151743888855,0.3380141258239746,0.308975487947464,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8885079622268677,0.5398299694061279,0.5150631666183472,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.980627179145813,0.715505063533783,0.5013499855995178,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8316958546638489,0.4398327767848968,0.4210482239723205,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6723726391792297,0.2284835129976272,1.0533050298690796,284.89385986328125,284.95001220703125,299.1771545410156,295.52069091796875,297.6101379394531,297.0819396972656,284.8948669433594,1.0,0.6513711214065552,0.3437341749668121,0.3437341749668121,1.0,1.0,-3.3621630668640137,0.8438214063644409,2.5183417797088623,0.0865593925118446,0.8402785062789917,0.8402785062789917,0.0,231.6999969482422,202.0,63423.74609375,0.0,3410.748779296875,1.0,278.7579040527344,283.0543212890625,298.5318603515625,302.68414306640625,293.1499938964844,293.1499938964844,279.04998779296875,39688.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637738227844238,1.0,0.0,0.0,3.527043104171753,3.527066707611084,8.300702347696642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.17578125,0.0,1427.2926025390625,1895.4371337890625,0.0,3064.402587890625,0.8811520934104919,1.0,0.0,3.0,1.0,0.0
18034620,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7723809480667114,0.3365249633789062,0.3070409893989563,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8993017673492432,0.5374459624290466,0.5121833682060242,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9916710257530212,0.7158582806587219,0.5010743141174316,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8410747647285461,0.438273549079895,0.4189646542072296,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6802735924720764,0.2272488921880722,1.0451635122299194,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.6004638671875,297.0822448730469,284.9801330566406,1.0,0.6426932215690613,0.3440935313701629,0.3440935313701629,1.0,1.0,-3.3437376022338867,0.8392348289489746,2.504502773284912,0.0860350057482719,0.9117021560668944,0.9117021560668944,0.0,219.69337463378903,190.0,62389.60546875,0.0,3299.83935546875,1.0,279.0413818359375,283.1673278808594,298.4715881347656,302.48248291015625,293.1499938964844,293.1499938964844,278.75,34380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551400899887085,1.0,0.0,0.0,3.614363193511963,3.614386558532715,8.716796173757757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.404296875,0.0,1481.87841796875,1895.4371337890625,0.0,2983.435302734375,0.8961074948310852,1.0,0.0,3.0,1.0,0.0
18034680,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7723809480667114,0.3365249633789062,0.3070409893989563,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8993017673492432,0.5374459624290466,0.5121833682060242,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9916710257530212,0.7158582806587219,0.5010743141174316,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8410747647285461,0.438273549079895,0.4189646542072296,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6802735924720764,0.2272488921880722,1.0451635122299194,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.6004638671875,297.0822448730469,284.9801330566406,1.0,0.6426932215690613,0.3440935313701629,0.3440935313701629,1.0,1.0,-3.3437376022338867,0.8392348289489746,2.504502773284912,0.0860350057482719,0.9117021560668944,0.9117021560668944,0.0,219.69337463378903,190.0,62389.60546875,0.0,3299.83935546875,1.0,279.0413818359375,283.1673278808594,298.4715881347656,302.48248291015625,293.1499938964844,293.1499938964844,278.75,34380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551400899887085,1.0,0.0,0.0,3.614363193511963,3.614386558532715,8.716796173757757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.404296875,0.0,1481.87841796875,1895.4371337890625,0.0,2983.435302734375,0.8961074948310852,1.0,0.0,3.0,1.0,0.0
18034740,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7808979749679565,0.3342262208461761,0.3047918081283569,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9099522829055786,0.5342153906822205,0.508967399597168,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.7149659991264343,0.4979950785636902,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8502658605575562,0.4360203444957733,0.4166323542594909,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6879391670227051,0.2256461381912231,1.036642074584961,284.9014892578125,284.95001220703125,299.09869384765625,295.4736022949219,297.5848083496094,297.0747375488281,284.90106201171875,1.0,0.633722186088562,0.3444529175758362,0.3444529175758362,1.0,1.0,-3.320401430130005,0.8330993056297302,2.48730206489563,0.0854279473423957,0.8276453614234924,0.8276453614234924,0.0,208.6456451416016,178.0,62370.328125,0.0,3184.59814453125,1.0,278.7587890625,283.0757751464844,298.4828491210937,302.5673522949219,293.1499938964844,293.1499938964844,279.04998779296875,39398.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606418967247009,1.0,0.0,0.0,3.453603029251098,3.4536256790161133,7.95862661107094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7392578125,0.0,1349.50732421875,1895.4371337890625,0.0,3035.025390625,0.8646125793457031,1.0,0.0,3.0,1.0,0.0
18034800,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7808979749679565,0.3342262208461761,0.3047918081283569,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9099522829055786,0.5342153906822205,0.508967399597168,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.7149659991264343,0.4979950785636902,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8502658605575562,0.4360203444957733,0.4166323542594909,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6879391670227051,0.2256461381912231,1.036642074584961,284.9014892578125,284.95001220703125,299.09869384765625,295.4736022949219,297.5848083496094,297.0747375488281,284.90106201171875,1.0,0.633722186088562,0.3444529175758362,0.3444529175758362,1.0,1.0,-3.320401430130005,0.8330993056297302,2.48730206489563,0.0854279473423957,0.8276453614234924,0.8276453614234924,0.0,208.6456451416016,178.0,62370.328125,0.0,3184.59814453125,1.0,278.7587890625,283.0757751464844,298.4828491210937,302.5673522949219,293.1499938964844,293.1499938964844,279.04998779296875,39398.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606418967247009,1.0,0.0,0.0,3.453603029251098,3.4536256790161133,7.95862661107094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7392578125,0.0,1349.50732421875,1895.4371337890625,0.0,3035.025390625,0.8646125793457031,1.0,0.0,3.0,1.0,0.0
18034860,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7885252237319946,0.3325939774513244,0.30289426445961,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9200294017791748,0.5316627621650696,0.5061084628105164,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.7177789807319641,0.4812206625938415,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8585262298583984,0.4343058466911316,0.4145790636539459,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6945934295654297,0.2243047654628753,1.0287615060806274,284.9703063964844,284.95001220703125,299.06011962890625,295.4501342773437,297.5812072753906,297.08349609375,284.96923828125,1.0,0.6234924793243408,0.3448961079120636,0.3448961079120636,1.0,1.0,-3.282598733901977,0.8227167725563049,2.4598820209503174,0.0835493057966232,0.8848415613174438,0.8848415613174438,0.0,198.86422729492188,166.0,61046.1171875,0.0,3046.54345703125,1.0,279.04071044921875,283.17694091796875,298.4215087890625,302.3541259765625,293.1499938964844,293.1499938964844,279.3500061035156,34812.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515293002128601,1.0,0.0,0.0,3.527536630630493,3.527559280395508,8.303025538225484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2294921875,0.0,1392.5577392578125,1895.4371337890625,0.0,2949.596923828125,0.8768643736839294,1.0,0.0,3.0,1.0,0.0
18034920,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7885252237319946,0.3325939774513244,0.30289426445961,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9200294017791748,0.5316627621650696,0.5061084628105164,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.7177789807319641,0.4812206625938415,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8585262298583984,0.4343058466911316,0.4145790636539459,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6945934295654297,0.2243047654628753,1.0287615060806274,284.9703063964844,284.95001220703125,299.06011962890625,295.4501342773437,297.5812072753906,297.08349609375,284.96923828125,1.0,0.6234924793243408,0.3448961079120636,0.3448961079120636,1.0,1.0,-3.282598733901977,0.8227167725563049,2.4598820209503174,0.0835493057966232,0.8848415613174438,0.8848415613174438,0.0,198.86422729492188,166.0,61046.1171875,0.0,3046.54345703125,1.0,279.04071044921875,283.17694091796875,298.4215087890625,302.3541259765625,293.1499938964844,293.1499938964844,279.3500061035156,34812.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515293002128601,1.0,0.0,0.0,3.527536630630493,3.527559280395508,8.303025538225484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2294921875,0.0,1392.5577392578125,1895.4371337890625,0.0,2949.596923828125,0.8768643736839294,1.0,0.0,3.0,1.0,0.0
18034980,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7981312274932861,0.3310988247394562,0.301220953464508,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9328872561454772,0.529273509979248,0.5035126805305481,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7235432267189026,0.4619712233543396,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8689588904380798,0.4327346980571747,0.412747174501419,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7030044794082642,0.223125085234642,1.0217015743255615,285.0074768066406,284.95001220703125,299.02215576171875,295.4267272949219,297.58807373046875,297.106201171875,285.00408935546875,1.0,0.6125878691673279,0.3453393280506134,0.3453393280506134,1.0,1.0,-3.243626594543457,0.811936616897583,2.431689977645874,0.0815138295292854,0.9566509127616882,0.9566509127616882,0.0,188.29782104492188,154.0,60024.12109375,0.0,2904.609130859375,1.0,279.3411865234375,283.2454528808594,298.4030456542969,302.25604248046875,293.1499938964844,293.1499938964844,279.04998779296875,32444.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443362712860107,1.0,0.0,0.0,3.678453922271729,3.67847752571106,9.028672707245278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.447265625,0.0,1538.2454833984375,1895.4371337890625,0.0,2882.25439453125,0.9088926911354064,1.0,0.0,3.0,1.0,0.0
18035040,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7981312274932861,0.3310988247394562,0.301220953464508,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9328872561454772,0.529273509979248,0.5035126805305481,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7235432267189026,0.4619712233543396,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8689588904380798,0.4327346980571747,0.412747174501419,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7030044794082642,0.223125085234642,1.0217015743255615,285.0074768066406,284.95001220703125,299.02215576171875,295.4267272949219,297.58807373046875,297.106201171875,285.00408935546875,1.0,0.6125878691673279,0.3453393280506134,0.3453393280506134,1.0,1.0,-3.243626594543457,0.811936616897583,2.431689977645874,0.0815138295292854,0.9566509127616882,0.9566509127616882,0.0,188.29782104492188,154.0,60024.12109375,0.0,2904.609130859375,1.0,279.3411865234375,283.2454528808594,298.4030456542969,302.25604248046875,293.1499938964844,293.1499938964844,279.04998779296875,32444.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443362712860107,1.0,0.0,0.0,3.678453922271729,3.67847752571106,9.028672707245278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.447265625,0.0,1538.2454833984375,1895.4371337890625,0.0,2882.25439453125,0.9088926911354064,1.0,0.0,3.0,1.0,0.0
18035100,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8030841946601868,0.3298390805721283,0.3001777231693268,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.939567506313324,0.5275342464447021,0.5019890666007996,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.7263088226318359,0.4521363377571106,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8744863867759705,0.4314882755279541,0.411642462015152,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7074061632156372,0.2223093658685684,1.017831563949585,284.8553771972656,284.95001220703125,299.00341796875,295.4150085449219,297.58905029296875,297.1143493652344,284.8516540527344,1.0,0.6068933606147766,0.3455609381198883,0.3455609381198883,1.0,1.0,-3.2227373123168945,0.8060907125473022,2.4166464805603027,0.0804021432995796,0.849324107170105,0.849324107170105,0.0,183.00868225097656,154.0,60580.82421875,0.0,2831.8720703125,1.0,279.09698486328125,283.0845642089844,298.4460754394531,302.4559631347656,293.1499938964844,293.1499938964844,279.04998779296875,37797.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850475013256073,1.0,0.0,0.0,3.6367809772491455,3.6368050575256334,8.825261375022819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.333984375,0.0,1531.90966796875,1895.4371337890625,0.0,2939.719970703125,0.9009681940078736,1.0,0.0,3.0,1.0,0.0
18035160,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.807668149471283,0.3284821510314941,0.2987911999225616,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9458297491073608,0.5256620049476624,0.5000665187835693,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.7291668653488159,0.4425849318504333,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8797830939292908,0.430099219083786,0.4101859033107757,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.711480975151062,0.2213931828737259,1.0130352973937988,284.8797912597656,284.95001220703125,298.9848327636719,295.4033203125,297.5895080566406,297.121337890625,284.8813171386719,1.0,0.6009688973426819,0.3459980189800262,0.3459980189800262,1.0,1.0,-3.199757575988769,0.8001717925071716,2.399585962295532,0.0796534046530723,0.8367600440979004,0.8367600440979004,0.0,177.85389709472656,157.0,59842.71484375,0.0,2756.478515625,1.0,279.057861328125,283.1175231933594,298.4185485839844,302.3475952148437,293.1499938964844,293.1499938964844,279.3500061035156,39909.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514877557754517,1.0,0.0,0.0,3.5210165977478027,3.5210399627685547,8.272360219052644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.3515625,0.0,1422.5650634765625,1895.4371337890625,0.0,2949.20703125,0.8797743916511536,1.0,0.0,3.0,1.0,0.0
18035220,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8128008246421814,0.3268361389636993,0.2969160377979278,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9527572989463806,0.5230368375778198,0.4971644580364227,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.735922634601593,0.4314144551753998,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8859029412269592,0.4282425940036773,0.408039778470993,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7157955765724182,0.2200932949781417,1.0056911706924438,284.9729309082031,284.95001220703125,298.9482727050781,295.3799743652344,297.59918212890625,297.1460266113281,284.9721374511719,1.0,0.5939207077026367,0.3468721508979797,0.3468721508979797,1.0,1.0,-3.1691460609436035,0.7931703329086304,2.3759758472442627,0.0791949927806854,0.9050553441047668,0.9050553441047668,0.0,171.7744140625,175.0,58675.94921875,0.0,2661.85791015625,1.0,279.34130859375,283.2368469238281,298.3497009277344,302.1266174316406,293.1499938964844,293.1499938964844,279.04998779296875,34577.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416531682014465,1.0,0.0,0.0,3.599900960922241,3.599924087524414,8.647177764942171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.2822265625,0.0,1467.640869140625,1895.4371337890625,0.0,2857.164306640625,0.8929585218429565,1.0,0.0,3.0,1.0,0.0
18035280,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8128008246421814,0.3268361389636993,0.2969160377979278,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9527572989463806,0.5230368375778198,0.4971644580364227,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.735922634601593,0.4314144551753998,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8859029412269592,0.4282425940036773,0.408039778470993,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7157955765724182,0.2200932949781417,1.0056911706924438,284.9729309082031,284.95001220703125,298.9482727050781,295.3799743652344,297.59918212890625,297.1460266113281,284.9721374511719,1.0,0.5939207077026367,0.3468721508979797,0.3468721508979797,1.0,1.0,-3.1691460609436035,0.7931703329086304,2.3759758472442627,0.0791949927806854,0.9050553441047668,0.9050553441047668,0.0,171.7744140625,175.0,58675.94921875,0.0,2661.85791015625,1.0,279.34130859375,283.2368469238281,298.3497009277344,302.1266174316406,293.1499938964844,293.1499938964844,279.04998779296875,34577.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416531682014465,1.0,0.0,0.0,3.599900960922241,3.599924087524414,8.647177764942171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.2822265625,0.0,1467.640869140625,1895.4371337890625,0.0,2857.164306640625,0.8929585218429565,1.0,0.0,3.0,1.0,0.0
18035340,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8074026107788086,0.3245175182819366,0.2950911521911621,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9458184242248536,0.5197405815124512,0.4943421185016632,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.7389930486679077,0.4375324845314026,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8801684379577637,0.4258357286453247,0.4060255885124206,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7110159993171692,0.2185103446245193,0.999539315700531,284.9062805175781,284.95001220703125,298.9125671386719,295.3566589355469,297.59307861328125,297.1484680175781,284.9068298339844,1.0,0.5947217345237732,0.3477462828159332,0.3477462828159332,1.0,1.0,-3.16106915473938,0.7931852340698242,2.367883920669556,0.0807164385914802,0.8275658488273621,0.8275658488273621,0.0,174.02989196777344,193.0,58885.953125,0.0,2657.99072265625,1.0,279.0589599609375,283.15594482421875,298.36541748046875,302.21807861328125,293.1499938964844,293.1499938964844,279.3500061035156,39291.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470889329910278,1.0,0.0,0.0,3.435192823410034,3.4352152347564697,7.87400210811029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.923828125,0.0,1330.2357177734375,1895.4371337890625,0.0,2908.0126953125,0.8606980443000793,1.0,0.0,3.0,1.0,0.0
18035400,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8074026107788086,0.3245175182819366,0.2950911521911621,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9458184242248536,0.5197405815124512,0.4943421185016632,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.7389930486679077,0.4375324845314026,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8801684379577637,0.4258357286453247,0.4060255885124206,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7110159993171692,0.2185103446245193,0.999539315700531,284.9062805175781,284.95001220703125,298.9125671386719,295.3566589355469,297.59307861328125,297.1484680175781,284.9068298339844,1.0,0.5947217345237732,0.3477462828159332,0.3477462828159332,1.0,1.0,-3.16106915473938,0.7931852340698242,2.367883920669556,0.0807164385914802,0.8275658488273621,0.8275658488273621,0.0,174.02989196777344,193.0,58885.953125,0.0,2657.99072265625,1.0,279.0589599609375,283.15594482421875,298.36541748046875,302.21807861328125,293.1499938964844,293.1499938964844,279.3500061035156,39291.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470889329910278,1.0,0.0,0.0,3.435192823410034,3.4352152347564697,7.87400210811029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.923828125,0.0,1330.2357177734375,1895.4371337890625,0.0,2908.0126953125,0.8606980443000793,1.0,0.0,3.0,1.0,0.0
18035460,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7958448529243469,0.3228607177734375,0.2937611043453216,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9306206107139589,0.5171823501586914,0.492076426744461,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7387787103652954,0.4543121755123138,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8679522275924683,0.424060583114624,0.4045015871524811,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7004742622375488,0.2171564251184463,0.9945728778839112,284.99822998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5788879394531,297.13946533203125,284.9976501464844,1.0,0.6004014015197754,0.348441869020462,0.348441869020462,1.0,1.0,-3.169100761413574,0.7977418303489685,2.371358871459961,0.0833096429705619,0.9114797115325928,0.9114797115325928,0.0,181.6903686523437,211.0,58393.3828125,0.0,2715.392578125,1.0,279.3407592773437,283.2650756835937,298.31072998046875,302.0555419921875,293.1499938964844,293.1499938964844,279.04998779296875,33433.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838921070098877,1.0,0.0,0.0,3.556724071502685,3.5567467212677,8.44099474761606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.869140625,0.0,1413.140380859375,1895.4371337890625,0.0,2831.63671875,0.8825458884239197,1.0,0.0,3.0,1.0,0.0
18035520,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7958448529243469,0.3228607177734375,0.2937611043453216,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9306206107139589,0.5171823501586914,0.492076426744461,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7387787103652954,0.4543121755123138,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8679522275924683,0.424060583114624,0.4045015871524811,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7004742622375488,0.2171564251184463,0.9945728778839112,284.99822998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5788879394531,297.13946533203125,284.9976501464844,1.0,0.6004014015197754,0.348441869020462,0.348441869020462,1.0,1.0,-3.169100761413574,0.7977418303489685,2.371358871459961,0.0833096429705619,0.9114797115325928,0.9114797115325928,0.0,181.6903686523437,211.0,58393.3828125,0.0,2715.392578125,1.0,279.3407592773437,283.2650756835937,298.31072998046875,302.0555419921875,293.1499938964844,293.1499938964844,279.04998779296875,33433.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838921070098877,1.0,0.0,0.0,3.556724071502685,3.5567467212677,8.44099474761606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.869140625,0.0,1413.140380859375,1895.4371337890625,0.0,2831.63671875,0.8825458884239197,1.0,0.0,3.0,1.0,0.0
18035580,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7801820635795593,0.3202446401119232,0.2920482456684112,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9102502465248108,0.5136466026306152,0.4894334971904754,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.7336971759796143,0.4786452054977417,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8519418835639954,0.4215046465396881,0.4027361273765564,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6861788630485535,0.2152478694915771,0.9888399839401244,284.9164428710937,284.95001220703125,298.8440856933594,295.3101806640625,297.5456848144531,297.1043395996094,284.9169921875,1.0,0.6091209650039673,0.3491374552249908,0.3491374552249908,1.0,1.0,-3.1841025352478027,0.8044711351394653,2.379631280899048,0.0866792500019073,0.8363734483718872,0.8363734483718872,0.0,193.4437866210937,214.0,59068.48046875,0.0,2809.47119140625,1.0,279.05908203125,283.1636047363281,298.3326721191406,302.1913452148437,293.1499938964844,293.1499938964844,279.3500061035156,38315.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472853899002075,1.0,0.0,0.0,3.439882040023804,3.43990445137024,7.895513931543974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.267578125,0.0,1328.051513671875,1895.4371337890625,0.0,2909.851806640625,0.8608425855636597,1.0,0.0,3.0,1.0,0.0
18035640,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7801820635795593,0.3202446401119232,0.2920482456684112,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9102502465248108,0.5136466026306152,0.4894334971904754,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.7336971759796143,0.4786452054977417,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8519418835639954,0.4215046465396881,0.4027361273765564,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6861788630485535,0.2152478694915771,0.9888399839401244,284.9164428710937,284.95001220703125,298.8440856933594,295.3101806640625,297.5456848144531,297.1043395996094,284.9169921875,1.0,0.6091209650039673,0.3491374552249908,0.3491374552249908,1.0,1.0,-3.1841025352478027,0.8044711351394653,2.379631280899048,0.0866792500019073,0.8363734483718872,0.8363734483718872,0.0,193.4437866210937,214.0,59068.48046875,0.0,2809.47119140625,1.0,279.05908203125,283.1636047363281,298.3326721191406,302.1913452148437,293.1499938964844,293.1499938964844,279.3500061035156,38315.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472853899002075,1.0,0.0,0.0,3.439882040023804,3.43990445137024,7.895513931543974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.267578125,0.0,1328.051513671875,1895.4371337890625,0.0,2909.851806640625,0.8608425855636597,1.0,0.0,3.0,1.0,0.0
18035700,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7739050984382629,0.319197803735733,0.2911370098590851,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9026278853416444,0.5121446251869202,0.4880430102348327,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7305853962898254,0.4886367917060852,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8456640243530273,0.4204453527927398,0.4017843604087829,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6802998781204224,0.214335024356842,0.9853678345680236,285.0204162597656,284.95001220703125,298.82763671875,295.298583984375,297.5293884277344,297.087158203125,285.021484375,1.0,0.6121216416358948,0.3494852185249328,0.3494852185249328,1.0,1.0,-3.1880404949188232,0.8067127466201782,2.3813278675079346,0.088182233273983,0.9115804433822632,0.9115804433822632,0.0,198.3539428710937,214.0,58407.14453125,0.0,2844.22265625,1.0,279.2972106933594,283.28228759765625,298.2724914550781,301.98162841796875,293.1499938964844,293.1499938964844,279.3500061035156,33641.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420426249504089,1.0,0.0,0.0,3.498711347579956,3.4987335205078125,8.167883720489044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.962890625,0.0,1354.3607177734375,1895.4371337890625,0.0,2860.80517578125,0.8715804219245911,1.0,0.0,3.0,1.0,0.0
18035760,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.768997073173523,0.3181960880756378,0.290409654378891,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8968125581741333,0.5106980800628662,0.4868611097335815,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7275222539901733,0.4967087507247925,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.840768039226532,0.4194510281085968,0.401012510061264,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6755831241607666,0.2134543657302856,0.9821794033050536,284.9977722167969,284.95001220703125,298.8114624023437,295.2870178222656,297.5142517089844,297.0721130371094,284.9959411621094,1.0,0.614639401435852,0.3495117723941803,0.3495117723941803,1.0,1.0,-3.190691947937012,0.8076815605163574,2.3830103874206543,0.0885990634560585,0.9167181849479676,0.9167181849479676,0.0,202.3661193847656,217.0,58571.953125,0.0,2871.51953125,1.0,279.3414611816406,283.2627868652344,298.2720947265625,302.03155517578125,293.1499938964844,293.1499938964844,279.04998779296875,33122.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408761024475098,1.0,0.0,0.0,3.57183051109314,3.5718533992767334,8.512850513398007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.0498046875,0.0,1426.8599853515625,1895.4371337890625,0.0,2849.901611328125,0.8854115009307861,1.0,0.0,3.0,1.0,0.0
18035820,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7586285471916199,0.3152520358562469,0.2883008420467376,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8845967650413513,0.5067906379699707,0.4837701320648193,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9960419535636902,0.7201324105262756,0.5052597522735596,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8305878043174744,0.4166104197502136,0.3988846242427826,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6657667756080627,0.2111928015947342,0.9742683172225952,284.90386962890625,284.95001220703125,298.78009033203125,295.263916015625,297.4817199707031,297.0394287109375,284.90350341796875,1.0,0.6179470419883728,0.3495648503303528,0.3495648503303528,1.0,1.0,-3.182629346847534,0.8052808046340942,2.3773484230041504,0.0883913114666938,0.8289400935173035,0.8289400935173035,0.0,210.464096069336,220.0,58884.9453125,0.0,2898.89501953125,1.0,279.0590209960937,283.15631103515625,298.286376953125,302.14410400390625,293.1499938964844,293.1499938964844,279.3500061035156,38875.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492907285690308,1.0,0.0,0.0,3.4356400966644287,3.4356625080108643,7.876052450228599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.986328125,0.0,1327.75537109375,1895.4371337890625,0.0,2928.628173828125,0.8601940274238586,1.0,0.0,3.0,1.0,0.0
18035880,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7586285471916199,0.3152520358562469,0.2883008420467376,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8845967650413513,0.5067906379699707,0.4837701320648193,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9960419535636902,0.7201324105262756,0.5052597522735596,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8305878043174744,0.4166104197502136,0.3988846242427826,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6657667756080627,0.2111928015947342,0.9742683172225952,284.90386962890625,284.95001220703125,298.78009033203125,295.263916015625,297.4817199707031,297.0394287109375,284.90350341796875,1.0,0.6179470419883728,0.3495648503303528,0.3495648503303528,1.0,1.0,-3.182629346847534,0.8052808046340942,2.3773484230041504,0.0883913114666938,0.8289400935173035,0.8289400935173035,0.0,210.464096069336,220.0,58884.9453125,0.0,2898.89501953125,1.0,279.0590209960937,283.15631103515625,298.286376953125,302.14410400390625,293.1499938964844,293.1499938964844,279.3500061035156,38875.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492907285690308,1.0,0.0,0.0,3.4356400966644287,3.4356625080108643,7.876052450228599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.986328125,0.0,1327.75537109375,1895.4371337890625,0.0,2928.628173828125,0.8601940274238586,1.0,0.0,3.0,1.0,0.0
18035940,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7498757243156433,0.3129973709583282,0.2864112257957458,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8740664124488831,0.5035707354545593,0.4808800518512726,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9869803786277772,0.7166455388069153,0.5023690462112427,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8217860460281372,0.4143140912055969,0.396886795759201,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6572617888450623,0.2091995477676391,0.9663615226745604,284.97900390625,284.95001220703125,298.75,295.2408447265625,297.4657592773437,297.029052734375,284.9779663085937,1.0,0.6190754771232605,0.3496179282665252,0.3496179282665252,1.0,1.0,-3.1615447998046875,0.7988026738166809,2.362742185592652,0.0865261256694793,0.8938396573066711,0.8938396573066711,0.0,217.37147521972656,223.0,57876.06640625,0.0,2892.687744140625,1.0,279.3406677246094,283.2588195800781,298.21807861328125,301.9425964355469,293.1499938964844,293.1499938964844,279.6499938964844,34144.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411470651626587,1.0,0.0,0.0,3.5306968688964844,3.53071928024292,8.317908850585809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.85546875,0.0,1391.011474609375,1895.4371337890625,0.0,2852.43408203125,0.8770896196365356,1.0,0.0,3.0,1.0,0.0
