time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7498757243156433,0.3129973709583282,0.2864112257957458,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8740664124488831,0.5035707354545593,0.4808800518512726,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9869803786277772,0.7166455388069153,0.5023690462112427,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8217860460281372,0.4143140912055969,0.396886795759201,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6572617888450623,0.2091995477676391,0.9663615226745604,284.97900390625,284.95001220703125,298.75,295.2408447265625,297.4657592773437,297.029052734375,284.9779663085937,1.0,0.6190754771232605,0.3496179282665252,0.3496179282665252,1.0,1.0,-3.1615447998046875,0.7988026738166809,2.362742185592652,0.0865261256694793,0.8938396573066711,0.8938396573066711,0.0,217.37147521972656,223.0,57876.06640625,0.0,2892.687744140625,1.0,279.3406677246094,283.2588195800781,298.21807861328125,301.9425964355469,293.1499938964844,293.1499938964844,279.6499938964844,34144.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411470651626587,1.0,0.0,0.0,3.5306968688964844,3.53071928024292,8.317908850585809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.85546875,0.0,1391.011474609375,1895.4371337890625,0.0,2852.43408203125,0.8770896196365356,1.0,0.0,3.0,1.0,0.0
18036060,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7439537644386292,0.3109855651855469,0.2847871482372284,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8668501377105713,0.5006169676780701,0.4782905578613281,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9808062314987184,0.7146663665771484,0.5010237693786621,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8156641721725464,0.412229061126709,0.3951185345649719,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6513817310333252,0.2074155360460281,0.959220051765442,285.02886962890625,284.95001220703125,298.7216491699219,295.2149963378906,297.45623779296875,297.0257263183594,285.02557373046875,1.0,0.6194774508476257,0.3501279652118683,0.3501279652118683,1.0,1.0,-3.1441471576690674,0.7947468161582947,2.349400520324707,0.0863297879695892,0.9838207364082336,0.9838207364082336,0.0,222.0425567626953,226.0,57186.34765625,0.0,2882.0654296875,1.0,279.64129638671875,283.3337097167969,298.19781494140625,301.86334228515625,293.1499938964844,293.1499938964844,279.3500061035156,31670.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835079550743103,1.0,0.0,0.0,3.705992460250856,3.7060163021087646,9.16436476927629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.455078125,0.0,1563.4683837890625,1895.4371337890625,0.0,2795.780029296875,0.9146519303321838,1.0,0.0,3.0,1.0,0.0
18036120,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7439537644386292,0.3109855651855469,0.2847871482372284,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8668501377105713,0.5006169676780701,0.4782905578613281,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9808062314987184,0.7146663665771484,0.5010237693786621,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8156641721725464,0.412229061126709,0.3951185345649719,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6513817310333252,0.2074155360460281,0.959220051765442,285.02886962890625,284.95001220703125,298.7216491699219,295.2149963378906,297.45623779296875,297.0257263183594,285.02557373046875,1.0,0.6194774508476257,0.3501279652118683,0.3501279652118683,1.0,1.0,-3.1441471576690674,0.7947468161582947,2.349400520324707,0.0863297879695892,0.9838207364082336,0.9838207364082336,0.0,222.0425567626953,226.0,57186.34765625,0.0,2882.0654296875,1.0,279.64129638671875,283.3337097167969,298.19781494140625,301.86334228515625,293.1499938964844,293.1499938964844,279.3500061035156,31670.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835079550743103,1.0,0.0,0.0,3.705992460250856,3.7060163021087646,9.16436476927629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.455078125,0.0,1563.4683837890625,1895.4371337890625,0.0,2795.780029296875,0.9146519303321838,1.0,0.0,3.0,1.0,0.0
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7375624775886536,0.3077872097492218,0.2824180126190185,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8592900037765503,0.4963887333869934,0.4748702049255371,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9737757444381714,0.7107788324356079,0.4988635182380676,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.808919370174408,0.4090243577957153,0.3926194608211517,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6453169584274292,0.2050581574440002,0.950504720211029,284.87713623046875,284.95001220703125,298.6952514648437,295.1837463378906,297.4418029785156,297.015380859375,284.8790588378906,1.0,0.619167685508728,0.3506379723548889,0.3506379723548889,1.0,1.0,-3.121117353439331,0.7889267802238464,2.332190752029419,0.085804209113121,0.8554267883300781,0.8554267883300781,0.0,226.69851684570312,229.0,57519.6953125,0.0,2859.9384765625,1.0,279.35711669921875,283.1778259277344,298.21405029296875,301.989501953125,293.1499938964844,293.1499938964844,279.6499938964844,39179.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453998565673828,1.0,0.0,0.0,3.595479965209961,3.59550404548645,8.625951863905357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5126953125,0.0,1496.78759765625,1895.4371337890625,0.0,2892.205322265625,0.8953565955162048,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7375624775886536,0.3077872097492218,0.2824180126190185,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8592900037765503,0.4963887333869934,0.4748702049255371,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9737757444381714,0.7107788324356079,0.4988635182380676,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.808919370174408,0.4090243577957153,0.3926194608211517,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6453169584274292,0.2050581574440002,0.950504720211029,284.87713623046875,284.95001220703125,298.6952514648437,295.1837463378906,297.4418029785156,297.015380859375,284.8790588378906,1.0,0.619167685508728,0.3506379723548889,0.3506379723548889,1.0,1.0,-3.121117353439331,0.7889267802238464,2.332190752029419,0.085804209113121,0.8554267883300781,0.8554267883300781,0.0,226.69851684570312,229.0,57519.6953125,0.0,2859.9384765625,1.0,279.35711669921875,283.1778259277344,298.21405029296875,301.989501953125,293.1499938964844,293.1499938964844,279.6499938964844,39179.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453998565673828,1.0,0.0,0.0,3.595479965209961,3.59550404548645,8.625951863905357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5126953125,0.0,1496.78759765625,1895.4371337890625,0.0,2892.205322265625,0.8953565955162048,1.0,0.0,3.0,1.0,0.0
18036300,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7346183061599731,0.3065488040447235,0.281179279088974,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8558317422866821,0.4946288764476776,0.4730767607688904,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9704248309135436,0.7094724178314209,0.4977361261844635,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8056688904762268,0.4076910018920898,0.3912686705589294,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.642487108707428,0.2039934545755386,0.9457373023033142,284.9942932128906,284.95001220703125,298.6827392578125,295.166259765625,297.4366760253906,297.01275634765625,284.995849609375,1.0,0.6187872886657715,0.3508929908275604,0.3508929908275604,1.0,1.0,-3.1087546348571777,0.7857456207275391,2.3230090141296387,0.0853330790996551,0.9289815425872804,0.9289815425872804,0.0,228.73670959472656,229.0,56498.46484375,0.0,2845.70947265625,1.0,279.60015869140625,283.3127746582031,298.1381225585937,301.74267578125,293.1499938964844,293.1499938964844,279.6499938964844,34671.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394124507904053,1.0,0.0,0.0,3.63097620010376,3.630999803543091,8.79711137713457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2685546875,0.0,1502.2197265625,1895.4371337890625,0.0,2836.226318359375,0.9017491936683656,1.0,0.0,3.0,1.0,0.0
18036360,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7324172854423523,0.3054762780666351,0.2802654206752777,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8531847596168518,0.4930444657802582,0.4716364741325378,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9679296016693116,0.7084178924560547,0.4970407783985138,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8031420111656189,0.4065105020999908,0.3902072310447693,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6402646899223328,0.2030296921730041,0.9416680932044984,284.9791564941406,284.95001220703125,298.6706848144531,295.1475524902344,297.4329833984375,297.01171875,284.9773254394531,1.0,0.6184605360031128,0.351246029138565,0.351246029138565,1.0,1.0,-3.098917484283448,0.7836151719093323,2.31530237197876,0.085411749780178,0.931849241256714,0.931849241256714,0.0,230.29855346679688,232.0,56393.90625,0.0,2834.120849609375,1.0,279.64263916015625,283.3022155761719,298.1256103515625,301.7607421875,293.1499938964844,293.1499938964844,279.3500061035156,34089.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372787833213806,1.0,0.0,0.0,3.684603452682495,3.684627532958984,9.058886121238174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.947265625,0.0,1557.574462890625,1895.4371337890625,0.0,2816.3017578125,0.9114289879798888,1.0,0.0,3.0,1.0,0.0
18036420,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.727274477481842,0.3024886548519134,0.2779483497142792,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8472015261650085,0.4889835715293884,0.4682158231735229,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.961802065372467,0.7048160433769226,0.4949397146701813,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7973366379737854,0.4033935666084289,0.3876391053199768,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6353487372398376,0.2006996124982834,0.932579517364502,284.8877258300781,284.95001220703125,298.6477966308594,295.10675048828125,297.422607421875,297.0052490234375,284.88934326171875,1.0,0.6175807118415833,0.3519521057605743,0.3519521057605743,1.0,1.0,-3.0754871368408203,0.7781614065170288,2.297325849533081,0.0855255275964737,0.8316351175308228,0.8316351175308228,0.0,233.8768768310547,220.0,56340.42578125,0.0,2805.969970703125,1.0,279.3577575683594,283.2046203613281,298.12261962890625,301.8258361816406,293.1499938964844,293.1499938964844,279.6499938964844,40283.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443742394447327,1.0,0.0,0.0,3.498564481735229,3.498587846755981,8.167197620423394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.802734375,0.0,1401.84228515625,1895.4371337890625,0.0,2882.60986328125,0.8754309415817261,1.0,0.0,3.0,1.0,0.0
18036480,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.727274477481842,0.3024886548519134,0.2779483497142792,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8472015261650085,0.4889835715293884,0.4682158231735229,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.961802065372467,0.7048160433769226,0.4949397146701813,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7973366379737854,0.4033935666084289,0.3876391053199768,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6353487372398376,0.2006996124982834,0.932579517364502,284.8877258300781,284.95001220703125,298.6477966308594,295.10675048828125,297.422607421875,297.0052490234375,284.88934326171875,1.0,0.6175807118415833,0.3519521057605743,0.3519521057605743,1.0,1.0,-3.0754871368408203,0.7781614065170288,2.297325849533081,0.0855255275964737,0.8316351175308228,0.8316351175308228,0.0,233.8768768310547,220.0,56340.42578125,0.0,2805.969970703125,1.0,279.3577575683594,283.2046203613281,298.12261962890625,301.8258361816406,293.1499938964844,293.1499938964844,279.6499938964844,40283.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443742394447327,1.0,0.0,0.0,3.498564481735229,3.498587846755981,8.167197620423394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.802734375,0.0,1401.84228515625,1895.4371337890625,0.0,2882.60986328125,0.8754309415817261,1.0,0.0,3.0,1.0,0.0
18036540,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7274364829063416,0.3003409206867218,0.2757261097431183,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8476389050483704,0.4857767820358276,0.4648859798908233,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9634496569633484,0.7025768756866455,0.4930810332298279,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7979190349578857,0.4009815156459808,0.3850809931755066,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6349824070930481,0.1987410187721252,0.9227668642997742,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4162902832031,297.0038146972656,284.97821044921875,1.0,0.612307608127594,0.352658212184906,0.352658212184906,1.0,1.0,-3.051703453063965,0.7725561261177063,2.279147386550904,0.0856957882642746,0.9041308760643004,0.9041308760643004,0.0,230.2189483642578,208.0,55208.5859375,0.0,2739.753173828125,1.0,279.6411437988281,283.31951904296875,298.03350830078125,301.5951232910156,293.1499938964844,293.1499938964844,279.3500061035156,34404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349025845527649,1.0,0.0,0.0,3.5876476764678955,3.5876708030700684,8.58841190165549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4140625,0.0,1453.16650390625,1895.4371337890625,0.0,2794.12939453125,0.8900734782218933,1.0,0.0,3.0,1.0,0.0
18036600,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7274364829063416,0.3003409206867218,0.2757261097431183,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8476389050483704,0.4857767820358276,0.4648859798908233,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9634496569633484,0.7025768756866455,0.4930810332298279,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7979190349578857,0.4009815156459808,0.3850809931755066,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6349824070930481,0.1987410187721252,0.9227668642997742,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4162902832031,297.0038146972656,284.97821044921875,1.0,0.612307608127594,0.352658212184906,0.352658212184906,1.0,1.0,-3.051703453063965,0.7725561261177063,2.279147386550904,0.0856957882642746,0.9041308760643004,0.9041308760643004,0.0,230.2189483642578,208.0,55208.5859375,0.0,2739.753173828125,1.0,279.6411437988281,283.31951904296875,298.03350830078125,301.5951232910156,293.1499938964844,293.1499938964844,279.3500061035156,34404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349025845527649,1.0,0.0,0.0,3.5876476764678955,3.5876708030700684,8.58841190165549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4140625,0.0,1453.16650390625,1895.4371337890625,0.0,2794.12939453125,0.8900734782218933,1.0,0.0,3.0,1.0,0.0
18036660,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7298176884651184,0.2975154221057892,0.2731302082538605,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8509026169776917,0.4818317592144012,0.4611314535140991,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9683603048324584,0.699005663394928,0.4906695485115051,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.801332950592041,0.3979601562023163,0.3821618258953094,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6366634964942932,0.1965081393718719,0.9120417833328248,284.89776611328125,284.95001220703125,298.6064758300781,295.0128479003906,297.4085388183594,296.9999694824219,284.8979797363281,1.0,0.604874312877655,0.3534449338912964,0.3534449338912964,1.0,1.0,-3.024775266647339,0.7661271691322327,2.258648157119751,0.0858100950717926,0.8152827024459839,0.8152827024459839,0.0,223.09991455078125,196.0,55051.0,0.0,2650.490234375,1.0,279.359130859375,283.2305603027344,298.0251159667969,301.6483764648437,293.1499938964844,293.1499938964844,279.6499938964844,40038.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413437008857727,1.0,0.0,0.0,3.398756980895996,3.3987791538238525,7.707854479122034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.93603515625,0.0,1299.3372802734375,1895.4371337890625,0.0,2854.27197265625,0.8532996773719788,1.0,0.0,3.0,1.0,0.0
18036720,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7298176884651184,0.2975154221057892,0.2731302082538605,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8509026169776917,0.4818317592144012,0.4611314535140991,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9683603048324584,0.699005663394928,0.4906695485115051,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.801332950592041,0.3979601562023163,0.3821618258953094,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6366634964942932,0.1965081393718719,0.9120417833328248,284.89776611328125,284.95001220703125,298.6064758300781,295.0128479003906,297.4085388183594,296.9999694824219,284.8979797363281,1.0,0.604874312877655,0.3534449338912964,0.3534449338912964,1.0,1.0,-3.024775266647339,0.7661271691322327,2.258648157119751,0.0858100950717926,0.8152827024459839,0.8152827024459839,0.0,223.09991455078125,196.0,55051.0,0.0,2650.490234375,1.0,279.359130859375,283.2305603027344,298.0251159667969,301.6483764648437,293.1499938964844,293.1499938964844,279.6499938964844,40038.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413437008857727,1.0,0.0,0.0,3.398756980895996,3.3987791538238525,7.707854479122034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.93603515625,0.0,1299.3372802734375,1895.4371337890625,0.0,2854.27197265625,0.8532996773719788,1.0,0.0,3.0,1.0,0.0
18036780,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7345945239067078,0.2954508662223816,0.270797997713089,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8570430874824524,0.4786519706249237,0.4576340615749359,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9762676954269408,0.696635901927948,0.4885971546173095,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.807522714138031,0.3955745100975036,0.3794299960136413,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6403565406799316,0.1946256756782531,0.9015525579452516,284.9771728515625,284.95001220703125,298.58770751953125,294.96051025390625,297.40399169921875,296.9999389648437,284.97613525390625,1.0,0.5962309837341309,0.3542316555976867,0.3542316555976867,1.0,1.0,-2.9993772506713867,0.7601910829544067,2.2391860485076904,0.0853629931807518,0.8808686137199402,0.8808686137199402,0.0,213.5227203369141,184.0,53924.14453125,0.0,2552.959716796875,1.0,279.6402893066406,283.33502197265625,297.9308166503906,301.4134216308594,293.1499938964844,293.1499938964844,279.95001220703125,34436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316601514816284,1.0,0.0,0.0,3.488420248031616,3.4884424209594727,8.119903895931202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.47998046875,0.0,1349.5457763671875,1895.4371337890625,0.0,2763.90576171875,0.8678430318832397,1.0,0.0,3.0,1.0,0.0
18036840,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7345945239067078,0.2954508662223816,0.270797997713089,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8570430874824524,0.4786519706249237,0.4576340615749359,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9762676954269408,0.696635901927948,0.4885971546173095,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.807522714138031,0.3955745100975036,0.3794299960136413,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6403565406799316,0.1946256756782531,0.9015525579452516,284.9771728515625,284.95001220703125,298.58770751953125,294.96051025390625,297.40399169921875,296.9999389648437,284.97613525390625,1.0,0.5962309837341309,0.3542316555976867,0.3542316555976867,1.0,1.0,-2.9993772506713867,0.7601910829544067,2.2391860485076904,0.0853629931807518,0.8808686137199402,0.8808686137199402,0.0,213.5227203369141,184.0,53924.14453125,0.0,2552.959716796875,1.0,279.6402893066406,283.33502197265625,297.9308166503906,301.4134216308594,293.1499938964844,293.1499938964844,279.95001220703125,34436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316601514816284,1.0,0.0,0.0,3.488420248031616,3.4884424209594727,8.119903895931202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.47998046875,0.0,1349.5457763671875,1895.4371337890625,0.0,2763.90576171875,0.8678430318832397,1.0,0.0,3.0,1.0,0.0
18036900,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7376660704612732,0.294517457485199,0.2697191834449768,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8609537482261658,0.4771690666675567,0.4559814035892486,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9808461666107178,0.6955645084381104,0.4876418113708496,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8112930059432983,0.3944784700870514,0.3781490325927734,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6428265571594238,0.1937633752822876,0.8966087698936462,285.0629577636719,284.95001220703125,298.5787658691406,294.9331359863281,297.40240478515625,297.0006408691406,285.0638122558594,1.0,0.5916886925697327,0.3546250164508819,0.3546250164508819,1.0,1.0,-2.9874608516693115,0.757472038269043,2.229988813400269,0.0849810391664505,0.9605919122695924,0.9605919122695924,0.0,208.2399139404297,184.0,53062.21484375,0.0,2503.694580078125,1.0,279.8958435058594,283.4415588378906,297.8836975097656,301.2444152832031,293.1499938964844,293.1499938964844,279.95001220703125,31655.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256615400314331,1.0,0.0,0.0,3.5717430114746094,3.571765422821045,8.51243271426938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.84375,0.0,1416.025146484375,1895.4371337890625,0.0,2708.096923828125,0.8859026432037354,1.0,0.0,3.0,1.0,0.0
18036960,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7412490844726562,0.2935827970504761,0.2687336504459381,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8654797077178955,0.4756858050823211,0.4544347822666168,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9857858419418336,0.6944481134414673,0.4867947101593017,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8155004382133484,0.393387496471405,0.3769587278366089,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.645754337310791,0.1929246038198471,0.8919417262077332,285.02752685546875,284.95001220703125,298.5700378417969,294.905029296875,297.4012145996094,297.00164794921875,285.0234375,1.0,0.5870709419250488,0.3550844490528106,0.3550844490528106,1.0,1.0,-2.9763572216033936,0.7551798224449158,2.221177339553833,0.0847439691424369,0.9698662161827089,0.9698662161827089,0.0,202.6971130371093,172.0,53100.34375,0.0,2454.964111328125,1.0,279.9416198730469,283.4082946777344,297.8831481933594,301.2992858886719,293.1499938964844,293.1499938964844,279.6499938964844,31587.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824698269367218,1.0,0.0,0.0,3.666421175003052,3.666444540023804,8.969702207650698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.716796875,0.0,1518.348388671875,1895.4371337890625,0.0,2699.1494140625,0.9055394530296326,1.0,0.0,3.0,1.0,0.0
18037020,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7475903630256653,0.290573239326477,0.2659646868705749,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8738048076629639,0.4714885056018829,0.4504424035549164,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9940987825393676,0.6901915073394775,0.4839540719985962,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8229760527610779,0.3901540338993072,0.3738252520561218,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6510699987411499,0.1906696707010269,0.8808621168136597,284.8759765625,284.95001220703125,298.55328369140625,294.8468322753906,297.3949584960937,296.9986267089844,284.8779602050781,1.0,0.577259361743927,0.3560033738613128,0.3560033738613128,1.0,1.0,-2.947739124298096,0.7485209703445435,2.199218273162842,0.0837259665131568,0.8400363922119141,0.8400363922119141,0.0,192.19625854492188,160.0,53221.421875,0.0,2349.94970703125,1.0,279.65753173828125,283.25592041015625,297.8780517578125,301.3896179199219,293.1499938964844,293.1499938964844,279.95001220703125,39671.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355056643486023,1.0,0.0,0.0,3.532225608825684,3.532249212265014,8.325113753926416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7822265625,0.0,1432.6275634765625,1895.4371337890625,0.0,2799.755126953125,0.881889283657074,1.0,0.0,3.0,1.0,0.0
18037080,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7475903630256653,0.290573239326477,0.2659646868705749,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8738048076629639,0.4714885056018829,0.4504424035549164,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9940987825393676,0.6901915073394775,0.4839540719985962,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8229760527610779,0.3901540338993072,0.3738252520561218,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6510699987411499,0.1906696707010269,0.8808621168136597,284.8759765625,284.95001220703125,298.55328369140625,294.8468322753906,297.3949584960937,296.9986267089844,284.8779602050781,1.0,0.577259361743927,0.3560033738613128,0.3560033738613128,1.0,1.0,-2.947739124298096,0.7485209703445435,2.199218273162842,0.0837259665131568,0.8400363922119141,0.8400363922119141,0.0,192.19625854492188,160.0,53221.421875,0.0,2349.94970703125,1.0,279.65753173828125,283.25592041015625,297.8780517578125,301.3896179199219,293.1499938964844,293.1499938964844,279.95001220703125,39671.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355056643486023,1.0,0.0,0.0,3.532225608825684,3.532249212265014,8.325113753926416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7822265625,0.0,1432.6275634765625,1895.4371337890625,0.0,2799.755126953125,0.881889283657074,1.0,0.0,3.0,1.0,0.0
18037140,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7549833655357361,0.2883896827697754,0.2634341418743133,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8832838535308838,0.4681211411952972,0.4466708898544311,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.6876586079597473,0.476368099451065,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8312410116195679,0.3875827491283417,0.3708365857601166,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6571299433708191,0.188705638051033,0.8698058724403381,284.9714050292969,284.95001220703125,298.5373229980469,294.7862548828125,297.390625,296.99810791015625,284.9693603515625,1.0,0.5667521357536316,0.3569222688674927,0.3569222688674927,1.0,1.0,-2.914913892745972,0.7404334545135498,2.174480438232422,0.0825877040624618,0.9097582697868348,0.9097582697868348,0.0,181.61038208007807,148.0,51931.96484375,0.0,2238.4775390625,1.0,279.94140625,283.3741455078125,297.7610778808594,301.1260070800781,293.1499938964844,293.1499938964844,279.6499938964844,34378.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265053033828735,1.0,0.0,0.0,3.617036104202272,3.6170594692230233,8.729693377063086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7392578125,0.0,1484.7772216796875,1895.4371337890625,0.0,2715.938232421875,0.8965228199958801,1.0,0.0,3.0,1.0,0.0
18037200,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7549833655357361,0.2883896827697754,0.2634341418743133,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8832838535308838,0.4681211411952972,0.4466708898544311,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.6876586079597473,0.476368099451065,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8312410116195679,0.3875827491283417,0.3708365857601166,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6571299433708191,0.188705638051033,0.8698058724403381,284.9714050292969,284.95001220703125,298.5373229980469,294.7862548828125,297.390625,296.99810791015625,284.9693603515625,1.0,0.5667521357536316,0.3569222688674927,0.3569222688674927,1.0,1.0,-2.914913892745972,0.7404334545135498,2.174480438232422,0.0825877040624618,0.9097582697868348,0.9097582697868348,0.0,181.61038208007807,148.0,51931.96484375,0.0,2238.4775390625,1.0,279.94140625,283.3741455078125,297.7610778808594,301.1260070800781,293.1499938964844,293.1499938964844,279.6499938964844,34378.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265053033828735,1.0,0.0,0.0,3.617036104202272,3.6170594692230233,8.729693377063086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7392578125,0.0,1484.7772216796875,1895.4371337890625,0.0,2715.938232421875,0.8965228199958801,1.0,0.0,3.0,1.0,0.0
18037260,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7615365982055664,0.2855469584465027,0.2607618272304535,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8917052149772644,0.4640479683876037,0.4427255988121032,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.6869498491287231,0.4592543840408325,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8385744094848633,0.3844092786312103,0.3677099943161011,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6624916195869446,0.1864634752273559,0.8587000966072083,284.88092041015625,284.95001220703125,298.52197265625,294.7236633300781,297.38409423828125,296.9949951171875,284.8820495605469,1.0,0.5549935102462769,0.3579611480236053,0.3579611480236053,1.0,1.0,-2.868550539016724,0.728134036064148,2.140416383743286,0.0815649777650833,0.804343044757843,0.804343044757843,0.0,172.05072021484375,136.0,51332.57421875,0.0,2112.66064453125,1.0,279.6585998535156,283.2864685058594,297.7335205078125,301.1341552734375,293.1499938964844,293.1499938964844,279.95001220703125,41378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326203227043152,1.0,0.0,0.0,3.3806519508361816,3.380674362182617,7.62595504966157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.75439453125,0.0,1290.9189453125,1895.4371337890625,0.0,2772.851806640625,0.8504700064659119,1.0,0.0,3.0,1.0,0.0
18037320,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7615365982055664,0.2855469584465027,0.2607618272304535,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8917052149772644,0.4640479683876037,0.4427255988121032,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.6869498491287231,0.4592543840408325,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8385744094848633,0.3844092786312103,0.3677099943161011,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6624916195869446,0.1864634752273559,0.8587000966072083,284.88092041015625,284.95001220703125,298.52197265625,294.7236633300781,297.38409423828125,296.9949951171875,284.8820495605469,1.0,0.5549935102462769,0.3579611480236053,0.3579611480236053,1.0,1.0,-2.868550539016724,0.728134036064148,2.140416383743286,0.0815649777650833,0.804343044757843,0.804343044757843,0.0,172.05072021484375,136.0,51332.57421875,0.0,2112.66064453125,1.0,279.6585998535156,283.2864685058594,297.7335205078125,301.1341552734375,293.1499938964844,293.1499938964844,279.95001220703125,41378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326203227043152,1.0,0.0,0.0,3.3806519508361816,3.380674362182617,7.62595504966157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.75439453125,0.0,1290.9189453125,1895.4371337890625,0.0,2772.851806640625,0.8504700064659119,1.0,0.0,3.0,1.0,0.0
18037380,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7705398201942444,0.2834919691085815,0.258424162864685,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9028490781784058,0.4608154892921448,0.4391514956951141,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.690296471118927,0.4393724203109741,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8483302593231201,0.3819017708301544,0.3648492991924286,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6699026226997375,0.184592992067337,0.8482211232185364,284.9602966308594,284.95001220703125,298.5071105957031,294.6594543457031,297.3826599121094,296.9985656738281,284.9590148925781,1.0,0.5424725413322449,0.3589999973773956,0.3589999973773956,1.0,1.0,-2.8215150833129883,0.7155264019966125,2.1059885025024414,0.0804104134440422,0.8593955039978027,0.8593955039978027,0.0,161.58587646484375,124.0,49756.01953125,0.0,1984.48583984375,1.0,279.94000244140625,283.39434814453125,297.6165466308594,300.85040283203125,293.1499938964844,293.1499938964844,280.25,35393.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200647234916687,1.0,0.0,0.0,3.442213296890259,3.442235231399536,7.90621925261803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.34033203125,0.0,1309.767822265625,1895.4371337890625,0.0,2656.168701171875,0.858165979385376,1.0,0.0,3.0,1.0,0.0
18037440,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7705398201942444,0.2834919691085815,0.258424162864685,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9028490781784058,0.4608154892921448,0.4391514956951141,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.690296471118927,0.4393724203109741,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8483302593231201,0.3819017708301544,0.3648492991924286,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6699026226997375,0.184592992067337,0.8482211232185364,284.9602966308594,284.95001220703125,298.5071105957031,294.6594543457031,297.3826599121094,296.9985656738281,284.9590148925781,1.0,0.5424725413322449,0.3589999973773956,0.3589999973773956,1.0,1.0,-2.8215150833129883,0.7155264019966125,2.1059885025024414,0.0804104134440422,0.8593955039978027,0.8593955039978027,0.0,161.58587646484375,124.0,49756.01953125,0.0,1984.48583984375,1.0,279.94000244140625,283.39434814453125,297.6165466308594,300.85040283203125,293.1499938964844,293.1499938964844,280.25,35393.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200647234916687,1.0,0.0,0.0,3.442213296890259,3.442235231399536,7.90621925261803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.34033203125,0.0,1309.767822265625,1895.4371337890625,0.0,2656.168701171875,0.858165979385376,1.0,0.0,3.0,1.0,0.0
18037500,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7759006023406982,0.2825573086738586,0.2573577761650085,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.909607231616974,0.4593203067779541,0.4374952912330627,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.6931432485580444,0.4286710619926452,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.854107141494751,0.3807416558265686,0.3635209500789642,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6743620038032532,0.1837198436260223,0.8433140516281128,285.0450134277344,284.95001220703125,298.4997863769531,294.6268615722656,297.3865051269531,297.00640869140625,285.04547119140625,1.0,0.5360151529312134,0.3595194518566131,0.3595194518566131,1.0,1.0,-2.7978875637054443,0.7091653943061829,2.0887222290039062,0.07952531427145,0.9325733184814452,0.9325733184814452,0.0,156.1724853515625,124.0,48680.75390625,0.0,1920.8021240234373,1.0,280.1937561035156,283.5011291503906,297.5602722167969,300.65966796875,293.1499938964844,293.1499938964844,280.25,32306.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121433258056641,1.0,0.0,0.0,3.5129473209381104,3.512969493865967,8.234487722802442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.23095703125,0.0,1359.36962890625,1895.4371337890625,0.0,2582.94482421875,0.8733074069023132,1.0,0.0,3.0,1.0,0.0
18037560,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7819101214408875,0.281608521938324,0.25638148188591,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9175117611885072,0.4578241407871246,0.4359544217586517,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6964280009269714,0.4174741804599762,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8605821132659912,0.3795771300792694,0.3622836470603943,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6793797016143799,0.1828640401363372,0.8386609554290771,285.0057983398437,284.95001220703125,298.4925537109375,294.593994140625,297.3945007324219,297.0194396972656,285.0010681152344,1.0,0.5294525027275085,0.360281378030777,0.360281378030777,1.0,1.0,-2.7743265628814697,0.7034086585044861,2.070917844772339,0.0788231417536735,0.9326474070549012,0.9326474070549012,0.0,150.65919494628906,127.0,48448.265625,0.0,1857.7218017578125,1.0,280.2410583496094,283.4659423828125,297.55426025390625,300.6905517578125,293.1499938964844,293.1499938964844,279.95001220703125,32294.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093486428260803,1.0,0.0,0.0,3.59635329246521,3.596376180648804,8.630142929177964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3544921875,0.0,1446.9814453125,1895.4371337890625,0.0,2557.196044921875,0.8901538848876953,1.0,0.0,3.0,1.0,0.0
18037620,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7868515849113464,0.2787379920482635,0.2538487315177917,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9245525002479552,0.4537802338600158,0.4322212338447571,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.7009082436561584,0.4058077037334442,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8663135170936584,0.3763461410999298,0.3592768013477325,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6833381652832031,0.1807031035423278,0.8286550045013428,284.88006591796875,284.95001220703125,298.4781799316406,294.5276794433594,297.40447998046875,297.0369873046875,284.88201904296875,1.0,0.5211038589477539,0.361805260181427,0.361805260181427,1.0,1.0,-2.737122058868408,0.6951918005943298,2.0419301986694336,0.0775102525949478,0.8117184042930603,0.8117184042930603,0.0,144.54359436035156,130.0,48166.74609375,0.0,1772.190185546875,1.0,279.9589538574219,283.34478759765625,297.5443115234375,300.7409362792969,293.1499938964844,293.1499938964844,280.25,40674.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174699544906616,1.0,0.0,0.0,3.3980507850646973,3.398073434829712,7.704652489337604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.9580078125,0.0,1303.076171875,1895.4371337890625,0.0,2632.14599609375,0.8536526560783386,1.0,0.0,3.0,1.0,0.0
18037680,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7868515849113464,0.2787379920482635,0.2538487315177917,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9245525002479552,0.4537802338600158,0.4322212338447571,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.7009082436561584,0.4058077037334442,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8663135170936584,0.3763461410999298,0.3592768013477325,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6833381652832031,0.1807031035423278,0.8286550045013428,284.88006591796875,284.95001220703125,298.4781799316406,294.5276794433594,297.40447998046875,297.0369873046875,284.88201904296875,1.0,0.5211038589477539,0.361805260181427,0.361805260181427,1.0,1.0,-2.737122058868408,0.6951918005943298,2.0419301986694336,0.0775102525949478,0.8117184042930603,0.8117184042930603,0.0,144.54359436035156,130.0,48166.74609375,0.0,1772.190185546875,1.0,279.9589538574219,283.34478759765625,297.5443115234375,300.7409362792969,293.1499938964844,293.1499938964844,280.25,40674.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174699544906616,1.0,0.0,0.0,3.3980507850646973,3.398073434829712,7.704652489337604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.9580078125,0.0,1303.076171875,1895.4371337890625,0.0,2632.14599609375,0.8536526560783386,1.0,0.0,3.0,1.0,0.0
18037740,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7882978320121765,0.2766767740249634,0.251729279756546,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9267262816429138,0.4505627751350403,0.4289000332355499,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.7043216824531555,0.4002692699432373,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8681391477584839,0.373801440000534,0.3566133081912994,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.683986485004425,0.1788621842861175,0.8195255994796753,284.9765319824219,284.95001220703125,298.4638366699219,294.4608764648437,297.4150390625,297.0548400878906,284.97528076171875,1.0,0.5156427621841431,0.363329142332077,0.363329142332077,1.0,1.0,-2.709745407104492,0.6900742053985596,2.0196712017059326,0.0777903720736503,0.8835802674293518,0.8835802674293518,0.0,141.34681701660156,133.0,47060.38671875,0.0,1716.5994873046875,1.0,280.24029541015625,283.460205078125,297.42437744140625,300.4810485839844,293.1499938964844,293.1499938964844,280.54998779296875,34259.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060522675514221,1.0,0.0,0.0,3.4933528900146484,3.493375062942505,8.142883416439872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.52783203125,0.0,1353.313720703125,1895.4371337890625,0.0,2526.88720703125,0.8687926530838013,1.0,0.0,3.0,1.0,0.0
18037800,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7882978320121765,0.2766767740249634,0.251729279756546,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9267262816429138,0.4505627751350403,0.4289000332355499,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.7043216824531555,0.4002692699432373,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8681391477584839,0.373801440000534,0.3566133081912994,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.683986485004425,0.1788621842861175,0.8195255994796753,284.9765319824219,284.95001220703125,298.4638366699219,294.4608764648437,297.4150390625,297.0548400878906,284.97528076171875,1.0,0.5156427621841431,0.363329142332077,0.363329142332077,1.0,1.0,-2.709745407104492,0.6900742053985596,2.0196712017059326,0.0777903720736503,0.8835802674293518,0.8835802674293518,0.0,141.34681701660156,133.0,47060.38671875,0.0,1716.5994873046875,1.0,280.24029541015625,283.460205078125,297.42437744140625,300.4810485839844,293.1499938964844,293.1499938964844,280.54998779296875,34259.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060522675514221,1.0,0.0,0.0,3.4933528900146484,3.493375062942505,8.142883416439872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.52783203125,0.0,1353.313720703125,1895.4371337890625,0.0,2526.88720703125,0.8687926530838013,1.0,0.0,3.0,1.0,0.0
