time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7876764535903931,0.2748292088508606,0.2500281929969787,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9259498119354248,0.4476065635681152,0.4260653555393219,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.706497848033905,0.3984799683094024,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8676268458366394,0.3715037107467651,0.3543932437896728,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6827672719955444,0.1771896630525589,0.8117834329605103,285.0453491210937,284.95001220703125,298.44940185546875,294.3939819335937,297.4216613769531,297.0673217773437,285.0416259765625,1.0,0.5123116970062256,0.3647309243679046,0.3647309243679046,1.0,1.0,-2.690167188644409,0.6871291995048523,2.003038167953491,0.0791679471731185,0.9904705882072448,0.9904705882072448,0.0,139.95249938964844,136.0,46283.65234375,0.0,1681.5423583984375,1.0,280.541015625,283.5468444824219,297.365234375,300.3554077148437,293.1499938964844,293.1499938964844,280.25,31103.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972888350486755,1.0,0.0,0.0,3.6855897903442383,3.685613393783569,9.063737138603756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.58544921875,0.0,1536.133056640625,1895.4371337890625,0.0,2446.66357421875,0.909687876701355,1.0,0.0,3.0,1.0,0.0
18037920,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7876764535903931,0.2748292088508606,0.2500281929969787,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9259498119354248,0.4476065635681152,0.4260653555393219,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.706497848033905,0.3984799683094024,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8676268458366394,0.3715037107467651,0.3543932437896728,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6827672719955444,0.1771896630525589,0.8117834329605103,285.0453491210937,284.95001220703125,298.44940185546875,294.3939819335937,297.4216613769531,297.0673217773437,285.0416259765625,1.0,0.5123116970062256,0.3647309243679046,0.3647309243679046,1.0,1.0,-2.690167188644409,0.6871291995048523,2.003038167953491,0.0791679471731185,0.9904705882072448,0.9904705882072448,0.0,139.95249938964844,136.0,46283.65234375,0.0,1681.5423583984375,1.0,280.541015625,283.5468444824219,297.365234375,300.3554077148437,293.1499938964844,293.1499938964844,280.25,31103.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972888350486755,1.0,0.0,0.0,3.6855897903442383,3.685613393783569,9.063737138603756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.58544921875,0.0,1536.133056640625,1895.4371337890625,0.0,2446.66357421875,0.909687876701355,1.0,0.0,3.0,1.0,0.0
18037980,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7834028601646423,0.2718201279640198,0.2476696968078613,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.920625627040863,0.4433875381946563,0.4224915206432342,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.7055128812789917,0.4010434448719024,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8634709715843201,0.3681399822235107,0.3515685498714447,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6784968972206116,0.1749289035797119,0.8027071952819824,284.8670959472656,284.95001220703125,298.4346618652344,294.3273620605469,297.409912109375,297.05535888671875,284.869873046875,1.0,0.5102716684341431,0.3661327064037323,0.3661327064037323,1.0,1.0,-2.671821117401123,0.6844919323921204,1.987329125404358,0.0812596157193183,0.848641037940979,0.848641037940979,0.0,140.3418731689453,139.0,46670.7890625,0.0,1656.8167724609375,1.0,280.2569274902344,283.3680419921875,297.3673400878906,300.46514892578125,293.1499938964844,293.1499938964844,280.54998779296875,39497.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101175427436829,1.0,0.0,0.0,3.581076145172119,3.5810999870300293,8.556977491025464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.0126953125,0.0,1483.5064697265625,1895.4371337890625,0.0,2564.275634765625,0.8920789957046509,1.0,0.0,3.0,1.0,0.0
18038040,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7834028601646423,0.2718201279640198,0.2476696968078613,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.920625627040863,0.4433875381946563,0.4224915206432342,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.7055128812789917,0.4010434448719024,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8634709715843201,0.3681399822235107,0.3515685498714447,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6784968972206116,0.1749289035797119,0.8027071952819824,284.8670959472656,284.95001220703125,298.4346618652344,294.3273620605469,297.409912109375,297.05535888671875,284.869873046875,1.0,0.5102716684341431,0.3661327064037323,0.3661327064037323,1.0,1.0,-2.671821117401123,0.6844919323921204,1.987329125404358,0.0812596157193183,0.848641037940979,0.848641037940979,0.0,140.3418731689453,139.0,46670.7890625,0.0,1656.8167724609375,1.0,280.2569274902344,283.3680419921875,297.3673400878906,300.46514892578125,293.1499938964844,293.1499938964844,280.54998779296875,39497.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101175427436829,1.0,0.0,0.0,3.581076145172119,3.5810999870300293,8.556977491025464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.0126953125,0.0,1483.5064697265625,1895.4371337890625,0.0,2564.275634765625,0.8920789957046509,1.0,0.0,3.0,1.0,0.0
18038100,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7805339097976685,0.2705914974212646,0.2463987022638321,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9170324206352234,0.4415495693683624,0.4205748438835144,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7048383951187134,0.4032954573631286,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8606277704238892,0.3666699826717376,0.3500356674194336,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6756364107131958,0.1738459765911102,0.7976440787315369,284.9974365234375,284.95001220703125,298.4271240234375,294.2943115234375,297.40509033203125,297.0506896972656,285.0017395019531,1.0,0.5095420479774475,0.3668335974216461,0.3668335974216461,1.0,1.0,-2.6627681255340576,0.6831774115562439,1.979590654373169,0.0825754031538963,0.928821623325348,0.928821623325348,0.0,140.94090270996094,139.0,45715.5546875,0.0,1646.5704345703125,1.0,280.49969482421875,283.5150756835937,297.2652587890625,300.20416259765625,293.1499938964844,293.1499938964844,280.54998779296875,34682.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035506010055542,1.0,0.0,0.0,3.613293170928955,3.613316535949707,8.711634791325196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.0771484375,0.0,1482.9547119140625,1895.4371337890625,0.0,2503.931884765625,0.898098886013031,1.0,0.0,3.0,1.0,0.0
18038160,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7781449556350708,0.2695377171039581,0.2454520165920257,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9139472842216492,0.4399122297763824,0.4190245568752289,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7041789293289185,0.405378133058548,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8581762909889221,0.3653692603111267,0.3488061428070068,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6730955243110657,0.1728574931621551,0.793252170085907,284.991455078125,284.95001220703125,298.41949462890625,294.261474609375,297.401611328125,297.0480651855469,284.9892272949219,1.0,0.5090388655662537,0.3674250245094299,0.3674250245094299,1.0,1.0,-2.655513525009156,0.6822110414505005,1.9733023643493648,0.0836346223950386,0.9411230087280272,0.9411230087280272,0.0,141.53189086914062,142.0,45650.96484375,0.0,1638.902099609375,1.0,280.5423889160156,283.5066833496094,297.235595703125,300.2037353515625,293.1499938964844,293.1499938964844,280.25,33545.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007917404174805,1.0,0.0,0.0,3.683097362518311,3.6831212043762207,9.051481697497366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.29296875,0.0,1551.7723388671875,1895.4371337890625,0.0,2478.666015625,0.9107855558395386,1.0,0.0,3.0,1.0,0.0
18038220,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7717204689979553,0.2665562033653259,0.2430818974971771,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9060739874839784,0.4357036054134369,0.4154060781002044,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.7008206248283386,0.4114125072956085,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8517414927482605,0.3619743883609772,0.3459143042564392,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6667285561561584,0.1704589128494262,0.7835237383842468,284.875,284.95001220703125,298.4037780761719,294.1966552734375,297.3839416503906,297.028564453125,284.878662109375,1.0,0.5083976984024048,0.3686079084873199,0.3686079084873199,1.0,1.0,-2.6404051780700684,0.6800951957702637,1.9603101015090945,0.0844896808266639,0.8235660195350647,0.8235660195350647,0.0,143.4052734375,145.0,45726.51171875,0.0,1625.9290771484375,1.0,280.2576599121094,283.3906555175781,297.2209167480469,300.25994873046875,293.1499938964844,293.1499938964844,280.54998779296875,41126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100478053092957,1.0,0.0,0.0,3.483605146408081,3.483628511428833,8.097503609860723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.53125,0.0,1392.417236328125,1895.4371337890625,0.0,2563.6337890625,0.8727339506149292,1.0,0.0,3.0,1.0,0.0
18038280,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7717204689979553,0.2665562033653259,0.2430818974971771,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9060739874839784,0.4357036054134369,0.4154060781002044,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.7008206248283386,0.4114125072956085,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8517414927482605,0.3619743883609772,0.3459143042564392,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6667285561561584,0.1704589128494262,0.7835237383842468,284.875,284.95001220703125,298.4037780761719,294.1966552734375,297.3839416503906,297.028564453125,284.878662109375,1.0,0.5083976984024048,0.3686079084873199,0.3686079084873199,1.0,1.0,-2.6404051780700684,0.6800951957702637,1.9603101015090945,0.0844896808266639,0.8235660195350647,0.8235660195350647,0.0,143.4052734375,145.0,45726.51171875,0.0,1625.9290771484375,1.0,280.2576599121094,283.3906555175781,297.2209167480469,300.25994873046875,293.1499938964844,293.1499938964844,280.54998779296875,41126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100478053092957,1.0,0.0,0.0,3.483605146408081,3.483628511428833,8.097503609860723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.53125,0.0,1392.417236328125,1895.4371337890625,0.0,2563.6337890625,0.8727339506149292,1.0,0.0,3.0,1.0,0.0
18038340,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7654873132705688,0.2643300294876098,0.2409852147102356,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8986882567405701,0.4322807490825653,0.4120669364929199,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6976386308670044,0.4178535640239715,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8453934192657471,0.3592224419116974,0.3432376682758331,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6603716015815735,0.1683408766984939,0.774043083190918,284.9925842285156,284.95001220703125,298.3872985839844,294.13336181640625,297.3722839355469,297.0171813964844,284.9910888671875,1.0,0.5081430673599243,0.3697907626628876,0.3697907626628876,1.0,1.0,-2.6269991397857666,0.6785786747932434,1.9484204053878784,0.0846054032444953,0.9148436188697816,0.9148436188697816,0.0,145.49989318847656,148.0,44794.921875,0.0,1616.448486328125,1.0,280.54107666015625,283.5212097167969,297.0987548828125,300.0096435546875,293.1499938964844,293.1499938964844,280.25,33765.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798767626285553,1.0,0.0,0.0,3.5935275554656982,3.593550443649292,8.61658634221385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.40869140625,0.0,1454.78466796875,1895.4371337890625,0.0,2460.1630859375,0.8909549117088318,1.0,0.0,3.0,1.0,0.0
18038400,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7654873132705688,0.2643300294876098,0.2409852147102356,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8986882567405701,0.4322807490825653,0.4120669364929199,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6976386308670044,0.4178535640239715,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8453934192657471,0.3592224419116974,0.3432376682758331,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6603716015815735,0.1683408766984939,0.774043083190918,284.9925842285156,284.95001220703125,298.3872985839844,294.13336181640625,297.3722839355469,297.0171813964844,284.9910888671875,1.0,0.5081430673599243,0.3697907626628876,0.3697907626628876,1.0,1.0,-2.6269991397857666,0.6785786747932434,1.9484204053878784,0.0846054032444953,0.9148436188697816,0.9148436188697816,0.0,145.49989318847656,148.0,44794.921875,0.0,1616.448486328125,1.0,280.54107666015625,283.5212097167969,297.0987548828125,300.0096435546875,293.1499938964844,293.1499938964844,280.25,33765.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798767626285553,1.0,0.0,0.0,3.5935275554656982,3.593550443649292,8.61658634221385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.40869140625,0.0,1454.78466796875,1895.4371337890625,0.0,2460.1630859375,0.8909549117088318,1.0,0.0,3.0,1.0,0.0
18038460,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7586270570755005,0.2613797187805176,0.2386500984430313,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8906114101409912,0.4280752837657928,0.4084617793560028,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6924867033958435,0.4252298176288605,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8384767770767212,0.3558095693588257,0.3403414785861969,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6536251902580261,0.1659146845340728,0.7642369866371155,284.8902282714844,284.95001220703125,298.3699951171875,294.0719909667969,297.3545837402344,296.9980773925781,284.8927307128906,1.0,0.5081576704978943,0.3709528744220733,0.3709528744220733,1.0,1.0,-2.6134634017944336,0.6769188642501831,1.9365445375442505,0.0849845856428146,0.8124899864196777,0.8124899864196777,0.0,148.03970336914062,151.0,44885.66015625,0.0,1608.8326416015625,1.0,280.2590026855469,283.4167785644531,297.0922546386719,300.0744323730469,293.1499938964844,293.1499938964844,280.54998779296875,40700.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073199987411499,1.0,0.0,0.0,3.3949270248413086,3.394949436187744,7.690493362133566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.98486328125,0.0,1300.1832275390625,1895.4371337890625,0.0,2538.535400390625,0.8531861305236816,1.0,0.0,3.0,1.0,0.0
18038520,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7586270570755005,0.2613797187805176,0.2386500984430313,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8906114101409912,0.4280752837657928,0.4084617793560028,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6924867033958435,0.4252298176288605,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8384767770767212,0.3558095693588257,0.3403414785861969,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6536251902580261,0.1659146845340728,0.7642369866371155,284.8902282714844,284.95001220703125,298.3699951171875,294.0719909667969,297.3545837402344,296.9980773925781,284.8927307128906,1.0,0.5081576704978943,0.3709528744220733,0.3709528744220733,1.0,1.0,-2.6134634017944336,0.6769188642501831,1.9365445375442505,0.0849845856428146,0.8124899864196777,0.8124899864196777,0.0,148.03970336914062,151.0,44885.66015625,0.0,1608.8326416015625,1.0,280.2590026855469,283.4167785644531,297.0922546386719,300.0744323730469,293.1499938964844,293.1499938964844,280.54998779296875,40700.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073199987411499,1.0,0.0,0.0,3.3949270248413086,3.394949436187744,7.690493362133566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.98486328125,0.0,1300.1832275390625,1895.4371337890625,0.0,2538.535400390625,0.8531861305236816,1.0,0.0,3.0,1.0,0.0
18038580,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7523833513259888,0.2591177523136139,0.2365608811378479,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8830500841140747,0.4245664775371551,0.4050903916358948,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6874263882637024,0.4323582351207733,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8320441246032715,0.3529681265354156,0.3376228213310241,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6473221182823181,0.1637593954801559,0.7547075152397156,284.99444580078125,284.95001220703125,298.35162353515625,294.012939453125,297.3439636230469,296.9888610839844,284.9928283691406,1.0,0.508327305316925,0.3721149861812591,0.3721149861812591,1.0,1.0,-2.600747585296631,0.6754151582717896,1.9253324270248413,0.0867649167776107,0.8991413712501526,0.8991413712501526,0.0,150.62127685546875,154.0,44048.76171875,0.0,1602.59033203125,1.0,280.5403747558594,283.5345458984375,296.9779663085937,299.83941650390625,293.1499938964844,293.1499938964844,280.8500061035156,33512.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961034178733826,1.0,0.0,0.0,3.5171985626220703,3.517220973968506,8.254430099441379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5771484375,0.0,1372.4422607421875,1895.4371337890625,0.0,2435.854248046875,0.8736183643341064,1.0,0.0,3.0,1.0,0.0
18038640,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7523833513259888,0.2591177523136139,0.2365608811378479,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8830500841140747,0.4245664775371551,0.4050903916358948,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6874263882637024,0.4323582351207733,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8320441246032715,0.3529681265354156,0.3376228213310241,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6473221182823181,0.1637593954801559,0.7547075152397156,284.99444580078125,284.95001220703125,298.35162353515625,294.012939453125,297.3439636230469,296.9888610839844,284.9928283691406,1.0,0.508327305316925,0.3721149861812591,0.3721149861812591,1.0,1.0,-2.600747585296631,0.6754151582717896,1.9253324270248413,0.0867649167776107,0.8991413712501526,0.8991413712501526,0.0,150.62127685546875,154.0,44048.76171875,0.0,1602.59033203125,1.0,280.5403747558594,283.5345458984375,296.9779663085937,299.83941650390625,293.1499938964844,293.1499938964844,280.8500061035156,33512.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961034178733826,1.0,0.0,0.0,3.5171985626220703,3.517220973968506,8.254430099441379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5771484375,0.0,1372.4422607421875,1895.4371337890625,0.0,2435.854248046875,0.8736183643341064,1.0,0.0,3.0,1.0,0.0
18038700,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7495259642601013,0.2580732107162475,0.2356296926736831,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8795186877250671,0.4229065179824829,0.4035309553146362,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.6847514510154724,0.4357892274856567,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8290463089942932,0.3516315817832947,0.3363735973834991,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.64441978931427,0.162749171257019,0.7503047585487366,285.09063720703125,284.95001220703125,298.3420104980469,293.9844055175781,297.3402709960937,296.986572265625,285.0948181152344,1.0,0.5084976553916931,0.372696042060852,0.372696042060852,1.0,1.0,-2.595086097717285,0.6748737096786499,1.920212388038636,0.0879359319806099,0.9919245839118958,0.9919245839118958,0.0,151.9081573486328,154.0,43266.64453125,0.0,1600.4283447265625,1.0,280.7968444824219,283.6522216796875,296.9248352050781,299.6730651855469,293.1499938964844,293.1499938964844,280.8500061035156,30978.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888709306716919,1.0,0.0,0.0,3.611219167709351,3.611242055892944,8.701637739250145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.84521484375,0.0,1453.275634765625,1895.4371337890625,0.0,2370.140380859375,0.894325852394104,1.0,0.0,3.0,1.0,0.0
18038760,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7468923330307007,0.2570726871490478,0.2348035871982574,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8762081861495972,0.4212926626205444,0.4020901024341583,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.6819471120834351,0.439084380865097,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8262320756912231,0.3503382503986358,0.3352267444133758,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.6417160630226135,0.1617789715528488,0.7462126612663269,285.0767822265625,284.95001220703125,298.33209228515625,293.95660400390625,297.3377380371094,296.9859619140625,285.0736389160156,1.0,0.5087297558784485,0.3732783794403076,0.3732783794403076,1.0,1.0,-2.590026617050171,0.6745285987854004,1.91549813747406,0.089227020740509,1.0,1.0,0.0,153.17137145996094,142.0,43340.23046875,0.0,1598.9984130859375,1.0,280.841552734375,283.63336181640625,296.9268798828125,299.728515625,293.1499938964844,293.1499938964844,280.54998779296875,31087.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871597409248352,1.0,0.0,0.0,3.714876890182495,3.714900732040405,9.208357028001046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.16162109375,0.0,1569.142822265625,1895.4371337890625,0.0,2354.655029296875,0.916136920452118,1.0,0.0,3.0,1.0,0.0
18038820,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7452317476272583,0.2538652420043945,0.2322341501712799,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8744881749153137,0.4167585968971252,0.3981749713420868,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.6747041940689087,0.4373413920402527,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.824796736240387,0.3466213047504425,0.3320333063602447,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.63958340883255,0.1592371314764022,0.7355735898017883,284.864990234375,284.95001220703125,298.3112487792969,293.9034423828125,297.3293762207031,296.9815673828125,284.8656311035156,1.0,0.5039017200469971,0.3744430243968963,0.3744430243968963,1.0,1.0,-2.5635440349578857,0.6682673692703247,1.8952767848968504,0.0900066867470741,0.8681719303131104,0.8681719303131104,0.0,151.57830810546875,130.0,43849.08203125,0.0,1555.6844482421875,1.0,280.557373046875,283.4183959960937,296.9482421875,299.8668518066406,293.1499938964844,293.1499938964844,280.8500061035156,38501.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011923432350159,1.0,0.0,0.0,3.661211013793945,3.6612355709075928,8.944227261054039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.0439453125,0.0,1564.4534912109375,1895.4371337890625,0.0,2482.331298828125,0.9088931679725648,1.0,0.0,3.0,1.0,0.0
18038880,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7452317476272583,0.2538652420043945,0.2322341501712799,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8744881749153137,0.4167585968971252,0.3981749713420868,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.6747041940689087,0.4373413920402527,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.824796736240387,0.3466213047504425,0.3320333063602447,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.63958340883255,0.1592371314764022,0.7355735898017883,284.864990234375,284.95001220703125,298.3112487792969,293.9034423828125,297.3293762207031,296.9815673828125,284.8656311035156,1.0,0.5039017200469971,0.3744430243968963,0.3744430243968963,1.0,1.0,-2.5635440349578857,0.6682673692703247,1.8952767848968504,0.0900066867470741,0.8681719303131104,0.8681719303131104,0.0,151.57830810546875,130.0,43849.08203125,0.0,1555.6844482421875,1.0,280.557373046875,283.4183959960937,296.9482421875,299.8668518066406,293.1499938964844,293.1499938964844,280.8500061035156,38501.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011923432350159,1.0,0.0,0.0,3.661211013793945,3.6612355709075928,8.944227261054039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.0439453125,0.0,1564.4534912109375,1895.4371337890625,0.0,2482.331298828125,0.9088931679725648,1.0,0.0,3.0,1.0,0.0
18038940,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7473063468933105,0.2512947618961334,0.2295333594083786,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8775279521942139,0.4129101037979126,0.3941259086132049,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6705465316772461,0.4284810423851013,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8273898363113403,0.3433827757835388,0.3286094963550567,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6404221057891846,0.1568447202444076,0.7236292362213135,284.984130859375,284.95001220703125,298.2889404296875,293.8538513183594,297.321533203125,296.9789428710937,284.9808654785156,1.0,0.4956762492656708,0.3756076991558075,0.3756076991558075,1.0,1.0,-2.5263264179229736,0.6583650708198547,1.867961287498474,0.0886491984128952,0.952934205532074,0.952934205532074,0.0,146.5887451171875,118.0,42483.35546875,0.0,1484.27978515625,1.0,280.8431396484375,283.55865478515625,296.820068359375,299.5955505371094,293.1499938964844,293.1499938964844,280.54998779296875,33804.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903029322624207,1.0,0.0,0.0,3.742750883102417,3.742775440216065,9.34706235966587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.10546875,0.0,1621.9793701171875,1895.4371337890625,0.0,2383.118408203125,0.9242700338363647,1.0,0.0,3.0,1.0,0.0
18039000,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7473063468933105,0.2512947618961334,0.2295333594083786,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8775279521942139,0.4129101037979126,0.3941259086132049,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6705465316772461,0.4284810423851013,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8273898363113403,0.3433827757835388,0.3286094963550567,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6404221057891846,0.1568447202444076,0.7236292362213135,284.984130859375,284.95001220703125,298.2889404296875,293.8538513183594,297.321533203125,296.9789428710937,284.9808654785156,1.0,0.4956762492656708,0.3756076991558075,0.3756076991558075,1.0,1.0,-2.5263264179229736,0.6583650708198547,1.867961287498474,0.0886491984128952,0.952934205532074,0.952934205532074,0.0,146.5887451171875,118.0,42483.35546875,0.0,1484.27978515625,1.0,280.8431396484375,283.55865478515625,296.820068359375,299.5955505371094,293.1499938964844,293.1499938964844,280.54998779296875,33804.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903029322624207,1.0,0.0,0.0,3.742750883102417,3.742775440216065,9.34706235966587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.10546875,0.0,1621.9793701171875,1895.4371337890625,0.0,2383.118408203125,0.9242700338363647,1.0,0.0,3.0,1.0,0.0
18039060,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.752116858959198,0.2481896728277206,0.2267327755689621,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8840166330337524,0.4084472954273224,0.3899349570274353,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6679736375808716,0.4148513376712799,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8329240679740906,0.3396356701850891,0.3250536024570465,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6435882449150085,0.1542640328407287,0.7114187479019165,284.8486328125,284.95001220703125,298.2649841308594,293.8081970214844,297.312255859375,296.97491455078125,284.85308837890625,1.0,0.4851387143135071,0.3771018981933594,0.3771018981933594,1.0,1.0,-2.482615232467652,0.6469618082046509,1.8356534242630005,0.0866227000951767,0.8101791143417358,0.8101791143417358,0.0,139.50775146484375,121.0,42105.1875,0.0,1397.5953369140625,1.0,280.5573425292969,283.4369506835937,296.8197937011719,299.6381225585937,293.1499938964844,293.1499938964844,280.8500061035156,42940.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972236275672913,1.0,0.0,0.0,3.487471342086792,3.487494945526123,8.115487162285717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.10498046875,0.0,1409.36962890625,1895.4371337890625,0.0,2446.068603515625,0.8748612403869629,1.0,0.0,3.0,1.0,0.0
18039120,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.752116858959198,0.2481896728277206,0.2267327755689621,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8840166330337524,0.4084472954273224,0.3899349570274353,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6679736375808716,0.4148513376712799,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8329240679740906,0.3396356701850891,0.3250536024570465,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6435882449150085,0.1542640328407287,0.7114187479019165,284.8486328125,284.95001220703125,298.2649841308594,293.8081970214844,297.312255859375,296.97491455078125,284.85308837890625,1.0,0.4851387143135071,0.3771018981933594,0.3771018981933594,1.0,1.0,-2.482615232467652,0.6469618082046509,1.8356534242630005,0.0866227000951767,0.8101791143417358,0.8101791143417358,0.0,139.50775146484375,121.0,42105.1875,0.0,1397.5953369140625,1.0,280.5573425292969,283.4369506835937,296.8197937011719,299.6381225585937,293.1499938964844,293.1499938964844,280.8500061035156,42940.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972236275672913,1.0,0.0,0.0,3.487471342086792,3.487494945526123,8.115487162285717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.10498046875,0.0,1409.36962890625,1895.4371337890625,0.0,2446.068603515625,0.8748612403869629,1.0,0.0,3.0,1.0,0.0
18039180,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7541725039482117,0.2459554672241211,0.2243758141994476,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8868189454078674,0.4048701226711273,0.3861933946609497,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.667962372303009,0.4070852398872375,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.835300087928772,0.3366537988185882,0.3218946456909179,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6443104147911072,0.1521059274673462,0.7005184292793274,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.30633544921875,296.97540283203125,284.97515869140625,1.0,0.4782960712909698,0.3785960972309112,0.3785960972309112,1.0,1.0,-2.4490487575531006,0.6389912962913513,1.8100574016571045,0.0852276757359504,0.8948444128036499,0.8948444128036499,0.0,135.2602996826172,124.0,40861.3359375,0.0,1337.8321533203125,1.0,280.8409118652344,283.582275390625,296.7079467773437,299.3749084472656,293.1499938964844,293.1499938964844,281.1499938964844,34676.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807298302650452,1.0,0.0,0.0,3.5626332759857178,3.56265640258789,8.46906687002047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.22802734375,0.0,1428.4599609375,1895.4371337890625,0.0,2296.6953125,0.8847237825393677,1.0,0.0,3.0,1.0,0.0
18039240,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7541725039482117,0.2459554672241211,0.2243758141994476,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8868189454078674,0.4048701226711273,0.3861933946609497,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.667962372303009,0.4070852398872375,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.835300087928772,0.3366537988185882,0.3218946456909179,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6443104147911072,0.1521059274673462,0.7005184292793274,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.30633544921875,296.97540283203125,284.97515869140625,1.0,0.4782960712909698,0.3785960972309112,0.3785960972309112,1.0,1.0,-2.4490487575531006,0.6389912962913513,1.8100574016571045,0.0852276757359504,0.8948444128036499,0.8948444128036499,0.0,135.2602996826172,124.0,40861.3359375,0.0,1337.8321533203125,1.0,280.8409118652344,283.582275390625,296.7079467773437,299.3749084472656,293.1499938964844,293.1499938964844,281.1499938964844,34676.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807298302650452,1.0,0.0,0.0,3.5626332759857178,3.56265640258789,8.46906687002047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.22802734375,0.0,1428.4599609375,1895.4371337890625,0.0,2296.6953125,0.8847237825393677,1.0,0.0,3.0,1.0,0.0
18039300,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7543826699256897,0.244972363114357,0.2234082221984863,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8870986700057983,0.4032323956489563,0.3845517337322235,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.6679757833480835,0.4049814939498901,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8355439901351929,0.3353014886379242,0.3205304443836212,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.643983781337738,0.1511290371417999,0.6958106756210327,285.0794677734375,284.95001220703125,298.2257080078125,293.74810791015625,297.3040466308594,296.9766540527344,285.0849609375,1.0,0.4758390784263611,0.379343181848526,0.379343181848526,1.0,1.0,-2.436087846755981,0.6362781524658203,1.799809813499451,0.085066482424736,0.986919403076172,0.986919403076172,0.0,133.99600219726562,124.0,39938.390625,0.0,1316.6976318359375,1.0,281.0979309082031,283.70977783203125,296.6616516113281,299.2050170898437,293.1499938964844,293.1499938964844,281.1499938964844,31807.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706512212753296,1.0,0.0,0.0,3.641885995864868,3.641909122467041,8.850054769027338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.35546875,0.0,1492.863525390625,1895.4371337890625,0.0,2206.623291015625,0.9019901156425476,1.0,0.0,3.0,1.0,0.0
18039360,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7542294859886169,0.2440420091152191,0.2225688993930816,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8868783712387085,0.4016697704792022,0.3830690085887909,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.6678426265716553,0.4037127792835235,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.835359513759613,0.3340087831020355,0.3193006515502929,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6433480978012085,0.1501990258693695,0.6915203332901001,285.0702819824219,284.95001220703125,298.2116394042969,293.7304992675781,297.3021850585937,296.97833251953125,285.0668640136719,1.0,0.4739108979701996,0.3802306950092315,0.3802306950092315,1.0,1.0,-2.4251394271850586,0.6345303058624268,1.7906091213226318,0.0854932367801666,1.0,1.0,0.0,133.13526916503906,127.0,39904.4453125,0.0,1299.8516845703125,1.0,281.14190673828125,283.6942138671875,296.676025390625,299.2635192871094,293.1499938964844,293.1499938964844,280.8500061035156,31529.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665466070175171,1.0,0.0,0.0,3.7414300441741934,3.741454124450684,9.340466249341262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.8828125,0.0,1602.999267578125,1895.4371337890625,0.0,2170.23388671875,0.9224534630775452,1.0,0.0,3.0,1.0,0.0
18039420,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.750946581363678,0.2410078346729278,0.220191404223442,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8830828666687012,0.3973049223423004,0.3793468475341797,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.6644400358200073,0.4048377871513366,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8320910930633545,0.3303455710411072,0.3161897957324981,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6398125290870667,0.147804707288742,0.6816688179969788,284.8640441894531,284.95001220703125,298.18194580078125,293.6991882324219,297.2939758300781,296.976318359375,284.8655090332031,1.0,0.4711208641529083,0.3820057213306427,0.3820057213306427,1.0,1.0,-2.403592109680176,0.6311298608779907,1.7724621295928955,0.0866270139813423,0.866670548915863,0.866670548915863,0.0,132.89190673828125,130.0,40421.4921875,0.0,1273.020751953125,1.0,280.8572082519531,283.487060546875,296.7327880859375,299.4286193847656,293.1499938964844,293.1499938964844,281.1499938964844,38940.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784767746925354,1.0,0.0,0.0,3.6704280376434326,3.670452833175659,8.989317166196997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.6279296875,0.0,1578.1414794921875,1895.4371337890625,0.0,2276.474853515625,0.9113152027130128,1.0,0.0,3.0,1.0,0.0
18039480,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.750946581363678,0.2410078346729278,0.220191404223442,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8830828666687012,0.3973049223423004,0.3793468475341797,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.6644400358200073,0.4048377871513366,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8320910930633545,0.3303455710411072,0.3161897957324981,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6398125290870667,0.147804707288742,0.6816688179969788,284.8640441894531,284.95001220703125,298.18194580078125,293.6991882324219,297.2939758300781,296.976318359375,284.8655090332031,1.0,0.4711208641529083,0.3820057213306427,0.3820057213306427,1.0,1.0,-2.403592109680176,0.6311298608779907,1.7724621295928955,0.0866270139813423,0.866670548915863,0.866670548915863,0.0,132.89190673828125,130.0,40421.4921875,0.0,1273.020751953125,1.0,280.8572082519531,283.487060546875,296.7327880859375,299.4286193847656,293.1499938964844,293.1499938964844,281.1499938964844,38940.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784767746925354,1.0,0.0,0.0,3.6704280376434326,3.670452833175659,8.989317166196997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.6279296875,0.0,1578.1414794921875,1895.4371337890625,0.0,2276.474853515625,0.9113152027130128,1.0,0.0,3.0,1.0,0.0
18039540,296.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.7462843060493469,0.0,0.2178005874156952,296.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.8775245547294617,0.0,0.3755913376808166,296.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.0,0.4083355069160461,296.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.8272563219070435,0.0,0.31299689412117,296.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.6349751949310303,0.0,0.671310305595398,285.00634765625,294.1499938964844,298.1499938964844,293.6734619140625,297.2862243652344,296.9755859375,285.0037841796875,0.0,0.0,0.3837807774543762,0.3837807774543762,1.0,1.0,-2.384124994277954,0.628378689289093,1.755746364593506,0.0880343690514564,0.0,0.0,0.0,133.67137145996094,60.0,39375.53125,0.0,1253.1871337890625,0.0,281.1432800292969,283.6439514160156,296.63287353515625,299.203125,293.1499938964844,293.1499938964844,278.1499938964844,33296.15625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7664313316345215,3.766455888748169,9.465713901590788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1645.72705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.7462843060493469,0.0,0.2178005874156952,296.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.8775245547294617,0.0,0.3755913376808166,296.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.0,0.4083355069160461,296.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.8272563219070435,0.0,0.31299689412117,296.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.6349751949310303,0.0,0.671310305595398,285.00634765625,294.1499938964844,298.1499938964844,293.6734619140625,297.2862243652344,296.9755859375,285.0037841796875,0.0,0.0,0.3837807774543762,0.3837807774543762,1.0,1.0,-2.384124994277954,0.628378689289093,1.755746364593506,0.0880343690514564,0.0,0.0,0.0,133.67137145996094,60.0,39375.53125,0.0,1253.1871337890625,0.0,281.1432800292969,283.6439514160156,296.63287353515625,299.203125,293.1499938964844,293.1499938964844,278.1499938964844,33296.15625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7664313316345215,3.766455888748169,9.465713901590788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1645.72705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0015618482138961,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.4122489094734192,0.0,0.0016447148518636,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.4122489094734192,0.0,0.0012147809611633,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.2909567058086395,0.0,0.0016447107773274,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0078016575425863,285.2670288085937,294.1499938964844,298.1287841796875,293.6614990234375,297.18621826171875,297.0831298828125,283.98394775390625,0.0,0.0,0.2952125072479248,0.2952125072479248,1.0,1.0,-0.0166442040354013,0.0043433378450572,0.0123008657246828,-0.0336817018687725,0.0,0.0,0.0,14.907464027404783,60.0,1884.08740234375,0.0,-1.8887982150772583e-05,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,7.479684427380563e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392311709656983e-14,4.393659169669474e-14,2.16636237208074e-19,3.4560887138268548e-12,3.456079389688172e-12,9.255263489671109e-18,0.0,0.0,-0.0,0.0,0.0,6.981639103398511e-24,4.202080288559767e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
