time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0008417489589191,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.00139647629112,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0016790381632745,297.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.001177929341793,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0027541208546608,285.2481384277344,294.1499938964844,298.110595703125,293.6541748046875,297.27978515625,297.23028564453125,283.5903015136719,0.0,0.0,0.2302684634923935,0.2302684634923935,1.0,1.0,-0.0094222649931907,0.0021669182460755,0.0072553465142846,-0.0333350896835327,0.0,0.0,0.0,14.945219039916992,60.0,1039.677490234375,0.0,-6.050937827239977e-06,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5993784400674098e-22,4.248025819599246e-22,5.341464950027177e-25,-2.5348013089643817e-18,-2.532840270527172e-18,-1.9610810483207468e-21,0.0,0.0,-0.0,0.0,0.0,3.2226012790252057e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.931332897394896e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001050230202963,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,7.812865078449249e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0001048340345732,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004948324640281,285.2384338378906,294.1499938964844,298.05914306640625,293.6415405273437,297.311767578125,297.5869445800781,283.3226928710937,0.0,0.0,0.0767561569809913,0.0767561569809913,1.0,1.0,-0.0010586801217868,3.317391383461654e-05,0.0010255061788484,-0.0301553569734096,0.0,0.0,0.0,14.989267349243164,60.0,213.5745544433593,0.0,-7.642328370138787e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.713160566006323e-32,-7.026501025119312e-32,-3.6636482556548505e-32,-2.9557207004244053e-21,-1.521477971653036e-21,-1.4342427287713697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.931332897394896e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001050230202963,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,7.812865078449249e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0001048340345732,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004948324640281,285.2384338378906,294.1499938964844,298.05914306640625,293.6415405273437,297.311767578125,297.5869445800781,283.3226928710937,0.0,0.0,0.0767561569809913,0.0767561569809913,1.0,1.0,-0.0010586801217868,3.317391383461654e-05,0.0010255061788484,-0.0301553569734096,0.0,0.0,0.0,14.989267349243164,60.0,213.5745544433593,0.0,-7.642328370138787e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.713160566006323e-32,-7.026501025119312e-32,-3.6636482556548505e-32,-2.9557207004244053e-21,-1.521477971653036e-21,-1.4342427287713697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.786324517335744e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001030555722536,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.611633191118017e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001030553030432,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004888416151516,285.2359619140625,294.1499938964844,298.0292053222656,293.63751220703125,297.3185729980469,297.68682861328125,283.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428903624415,2.0040028303469626e-08,0.0010428703390061,-0.0275475122034549,0.0,0.0,0.0,14.98979377746582,60.0,102.93152618408205,0.0,-7.415317782033527e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3369651163928148e-35,1.623534051336795e-35,8.753628197718809e-36,-3.0180660059729306e-21,-1.5090088701536526e-21,-1.5090572367934737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.697140194475652e-05,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0001021165953716,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,7.542303501395509e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001021162461256,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004843862261623,285.2333984375,294.1499938964844,297.99658203125,293.6349182128906,297.3249816894531,297.7520751953125,283.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333827231079,9.773074793884008e-09,0.0010333729442209,-0.024636996909976,0.0,0.0,0.0,14.990345001220703,60.0,57.06959915161133,0.0,-7.280767277961786e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.164031684872001e-41,-7.48517587703744e-41,-4.0357395772554727e-41,-3.018038339043263e-21,-1.5090142217860336e-21,-1.5090240162830328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.528321243124084e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001003388679237,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.411006663460284e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001003385041258,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004759534203913,285.22808837890625,294.1499938964844,297.9237670898437,293.6336364746094,297.3365173339844,297.816162109375,283.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389454551,7.663071954766565e-09,0.0010153817711398,-0.0191275104880332,0.0,0.0,0.0,14.991388320922852,60.0,30.60952949523925,0.0,-7.029442627981555e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.50901553445058e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.528321243124084e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001003388679237,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.411006663460284e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001003385041258,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004759534203913,285.22808837890625,294.1499938964844,297.9237670898437,293.6336364746094,297.3365173339844,297.816162109375,283.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389454551,7.663071954766565e-09,0.0010153817711398,-0.0191275104880332,0.0,0.0,0.0,14.991388320922852,60.0,30.60952949523925,0.0,-7.029442627981555e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.50901553445058e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.441433940082788e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.942387259798124e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.343426113948226e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.942352335201576e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0004716133407782,285.2225341796875,294.1499938964844,297.841552734375,293.6370544433594,297.34625244140625,297.832763671875,283.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061244247481,6.5801537552090394e-09,0.0010061179054901,-0.0162910893559455,0.0,0.0,0.0,14.991925239562988,60.0,25.52709197998047,0.0,-6.901800020386872e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.50901553445058e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.441433940082788e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.942387259798124e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.343426113948226e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.942352335201576e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0004716133407782,285.2225341796875,294.1499938964844,297.841552734375,293.6370544433594,297.34625244140625,297.832763671875,283.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061244247481,6.5801537552090394e-09,0.0010061179054901,-0.0162910893559455,0.0,0.0,0.0,14.991925239562988,60.0,25.52709197998047,0.0,-6.901800020386872e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.50901553445058e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.532395779388024e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001003817451419,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.414173887809739e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001003813958959,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004761570889968,285.2166748046875,294.1499938964844,297.7509155273437,293.6444396972656,297.3542175292969,297.8216552734375,283.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158085497096,7.713381044993639e-09,0.0010158008662983,-0.0192592907696962,0.0,0.0,0.0,14.991363525390623,60.0,24.30638313293457,0.0,-7.035402660449108e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.532395779388024e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001003817451419,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.414173887809739e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001003813958959,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004761570889968,285.2166748046875,294.1499938964844,297.7509155273437,293.6444396972656,297.3542175292969,297.8216552734375,283.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158085497096,7.713381044993639e-09,0.0010158008662983,-0.0192592907696962,0.0,0.0,0.0,14.991363525390623,60.0,24.30638313293457,0.0,-7.035402660449108e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.881856385618448e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001040617498802,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.685978198423982e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0001040614006342,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004936132463626,285.2104187011719,294.1499938964844,297.6526794433594,293.6551513671875,297.3604431152344,297.7754211425781,283.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530381696298,1.2067798316195422e-08,0.0010530260624364,-0.0306592211127281,0.0,0.0,0.0,14.98920440673828,60.0,23.92550468444824,0.0,-7.560669956774292e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.881856385618448e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001040617498802,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.685978198423982e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0001040614006342,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004936132463626,285.2104187011719,294.1499938964844,297.6526794433594,293.6551513671875,297.3604431152344,297.7754211425781,283.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530381696298,1.2067798316195422e-08,0.0010530260624364,-0.0306592211127281,0.0,0.0,0.0,14.98920440673828,60.0,23.92550468444824,0.0,-7.560669956774292e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0001016004462144,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001069912323146,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.902349170763046e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,0.0001069908685167,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0005075091612525,285.2070617675781,294.1499938964844,297.6010131835937,293.6615295410156,297.3628234863281,297.73291015625,283.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826811194419,1.553432760204032e-08,0.0010826655197888,-0.0397264473140239,0.0,0.0,0.0,14.987485885620115,60.0,23.96389579772949,0.0,-7.992333195261382e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0001047253972501,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0001102819805964,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,8.145402534864843e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001102816095226,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.000523118826095,285.2035522460937,294.1499938964844,297.5477600097656,293.6684875488281,297.3648376464844,297.6795959472656,283.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159746209159,1.942850325065137e-08,0.0011159551795572,-0.0499006733298301,0.0,0.0,0.0,14.985555648803713,60.0,24.07831573486328,0.0,-8.491522152098696e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001099920118576,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001158280283561,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,8.555032400181517e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001158276427304,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0005494264769367,285.1960754394531,294.1499938964844,297.4370422363281,293.6838073730469,297.3671875,297.5513000488281,283.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721040355041,2.5991859331497835e-08,0.0011720780748873,-0.0670126527547836,0.0,0.0,0.0,14.982301712036133,60.0,24.406951904296875,0.0,-9.36703301590569e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001099920118576,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001158280283561,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,8.555032400181517e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001158276427304,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0005494264769367,285.1960754394531,294.1499938964844,297.4370422363281,293.6838073730469,297.3671875,297.5513000488281,283.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721040355041,2.5991859331497835e-08,0.0011720780748873,-0.0670126527547836,0.0,0.0,0.0,14.982301712036133,60.0,24.406951904296875,0.0,-9.36703301590569e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001078775312635,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001136013379436,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,8.390568837057799e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001136009595938,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0005388644058257,285.1882629394531,294.1499938964844,297.3214416503906,293.70050048828125,297.3672790527344,297.4273376464844,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149600953795,2.3356335532298544e-08,0.0011495776707306,-0.0601473860442638,0.0,0.0,0.0,14.98360824584961,60.0,24.27544593811035,0.0,-9.010312851387425e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001078775312635,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001136013379436,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,8.390568837057799e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001136009595938,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0005388644058257,285.1882629394531,294.1499938964844,297.3214416503906,293.70050048828125,297.3672790527344,297.4273376464844,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149600953795,2.3356335532298544e-08,0.0011495776707306,-0.0601473860442638,0.0,0.0,0.0,14.98360824584961,60.0,24.27544593811035,0.0,-9.010312851387425e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001005985468509,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001059361238731,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,7.82441784394905e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.000105935781903,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0005025048158131,285.1806945800781,294.1499938964844,297.2017822265625,293.718017578125,297.3652038574219,297.3311767578125,283.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720372665673,1.4284935900832352e-08,0.001072023063898,-0.0364594310522079,0.0,0.0,0.0,14.98810577392578,60.0,23.25372886657715,0.0,-7.83537004167556e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001005985468509,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001059361238731,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,7.82441784394905e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.000105935781903,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0005025048158131,285.1806945800781,294.1499938964844,297.2017822265625,293.718017578125,297.3652038574219,297.3311767578125,283.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720372665673,1.4284935900832352e-08,0.001072023063898,-0.0364594310522079,0.0,0.0,0.0,14.98810577392578,60.0,23.25372886657715,0.0,-7.83537004167556e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.521925676381215e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001002714125206,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,7.40602336009033e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0001002710923785,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004756345588248,285.1734619140625,294.1499938964844,297.0790405273437,293.73583984375,297.3609619140625,297.2634582519531,283.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.581534511302834e-09,0.0010146914282813,-0.0189139582216739,0.0,0.0,0.0,14.99142837524414,60.0,21.97213554382324,0.0,-7.019790615458987e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.521925676381215e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001002714125206,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,7.40602336009033e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0001002710923785,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004756345588248,285.1734619140625,294.1499938964844,297.0790405273437,293.73583984375,297.3609619140625,297.2634582519531,283.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.581534511302834e-09,0.0010146914282813,-0.0189139582216739,0.0,0.0,0.0,14.99142837524414,60.0,21.97213554382324,0.0,-7.019790615458987e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.455659164814278e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.957357542589308e-05,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,7.354481931542978e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.957326255971566e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0004723244928754,285.1698913574219,294.1499938964844,297.0167541503906,293.74468994140625,297.3580322265625,297.2331848144531,283.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076299076899,6.755699999416721e-09,0.0010076231556013,-0.0167509131133556,0.0,0.0,0.0,14.991838455200195,60.0,21.502290725708008,0.0,-6.922412154608537e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.517814760329202e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0001002281060209,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.402824849123135e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0001002277931547,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004754292895086,285.16632080078125,294.1499938964844,296.9540405273437,293.7534484863281,297.3546142578125,297.19854736328125,283.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142393875867,7.530084999984865e-09,0.0010142318205907,-0.0187792293727397,0.0,0.0,0.0,14.991454124450684,60.0,21.180694580078125,0.0,-7.013706948555409e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0001003644283628,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001056895489455,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.806205394444987e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001056892215274,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0005013355985283,285.1588439941406,294.1499938964844,296.82769775390625,293.7704467773437,297.3458557128906,297.0785827636719,284.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694910306483,1.3992496938897148e-08,0.0010694770608097,-0.0356946252286434,0.0,0.0,0.0,14.988250732421877,60.0,21.12925148010254,0.0,-7.798862355912206e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0001003644283628,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001056895489455,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.806205394444987e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001056892215274,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0005013355985283,285.1588439941406,294.1499938964844,296.82769775390625,293.7704467773437,297.3458557128906,297.0785827636719,284.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694910306483,1.3992496938897148e-08,0.0010694770608097,-0.0356946252286434,0.0,0.0,0.0,14.988250732421877,60.0,21.12925148010254,0.0,-7.798862355912206e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001061387738445,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0001117702486226,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,8.25532479211688e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0001117699066526,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0005301794153638,285.1508483886719,294.1499938964844,296.7008972167969,293.7864685058594,297.3343811035156,296.8983764648437,284.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310335248708,2.118816766483178e-08,0.0011310123372823,-0.0544932857155799,0.0,0.0,0.0,14.9846830368042,60.0,21.572221755981445,0.0,-8.722041400233138e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001061387738445,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0001117702486226,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,8.25532479211688e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0001117699066526,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0005301794153638,285.1508483886719,294.1499938964844,296.7008972167969,293.7864685058594,297.3343811035156,296.8983764648437,284.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310335248708,2.118816766483178e-08,0.0011310123372823,-0.0544932857155799,0.0,0.0,0.0,14.9846830368042,60.0,21.572221755981445,0.0,-8.722041400233138e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.000105085207906,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001106607742258,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,8.173378591891378e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001106604395317,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0005249168025329,285.1426086425781,294.1499938964844,296.57452392578125,293.8011779785156,297.3201904296875,296.7339172363281,284.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198344873264,1.987497988409359e-08,0.0011198145803064,-0.0510662160813808,0.0,0.0,0.0,14.985334396362305,60.0,21.636999130249023,0.0,-8.549714181071978e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.000105085207906,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001106607742258,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,8.173378591891378e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001106604395317,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0005249168025329,285.1426086425781,294.1499938964844,296.57452392578125,293.8011779785156,297.3201904296875,296.7339172363281,284.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198344873264,1.987497988409359e-08,0.0011198145803064,-0.0510662160813808,0.0,0.0,0.0,14.985334396362305,60.0,21.636999130249023,0.0,-8.549714181071978e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.88706378848292e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001041164650814,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.690017810091376e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001041161522152,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004938741330988,285.1347351074219,294.1499938964844,296.4494934082031,293.8143005371094,297.30450439453125,296.6239318847656,284.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536103509366,1.213041489478428e-08,0.0010535981273278,-0.0308230388909578,0.0,0.0,0.0,14.989173889160156,60.0,20.862911224365234,0.0,-7.568355897547009e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.88706378848292e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001041164650814,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.690017810091376e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001041161522152,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004938741330988,285.1347351074219,294.1499938964844,296.4494934082031,293.8143005371094,297.30450439453125,296.6239318847656,284.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536103509366,1.213041489478428e-08,0.0010535981273278,-0.0308230388909578,0.0,0.0,0.0,14.989173889160156,60.0,20.862911224365234,0.0,-7.568355897547009e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.604696242604403e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001011429631034,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.470395212294534e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0001011426647892,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004797694564331,285.1309509277344,294.1499938964844,296.38775634765625,293.8201904296875,297.2962646484375,296.5848999023437,284.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235125664621,8.611757529308761e-09,0.0010235039517283,-0.0216119792312383,0.0,0.0,0.0,14.990918159484863,60.0,20.33805084228516,0.0,-7.142223523715074e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.472078818362206e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.9746415799018e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.367246871581301e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.974612476071344e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004731450171675,285.1272277832031,294.1499938964844,296.3266906738281,293.8255920410156,297.2877197265625,296.5517578125,284.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093688033521,6.959153697749798e-09,0.0010093618184328,-0.0172838289290666,0.0,0.0,0.0,14.991737365722656,60.0,19.880346298217773,0.0,-6.946339681235258e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.608707478037104e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001011851854855,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,7.473513687727973e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001011848871712,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004799698945134,285.11981201171875,294.1499938964844,296.2069702148437,293.8348999023437,297.2693176269531,296.4740600585937,284.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239087278023,8.661421802003133e-09,0.0010238999966531,-0.0217420626431703,0.0,0.0,0.0,14.990893363952637,60.0,19.390674591064453,0.0,-7.148155845015935e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.608707478037104e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001011851854855,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,7.473513687727973e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001011848871712,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004799698945134,285.11981201171875,294.1499938964844,296.2069702148437,293.8348999023437,297.2693176269531,296.4740600585937,284.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239087278023,8.661421802003133e-09,0.0010238999966531,-0.0217420626431703,0.0,0.0,0.0,14.990893363952637,60.0,19.390674591064453,0.0,-7.148155845015935e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001022723809001,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001076986591215,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.954597094794735e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001076983462553,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.000510866579134,285.11199951171875,294.1499938964844,296.0912780761719,293.842041015625,297.247802734375,296.32916259765625,284.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898135369643,1.6368790767273822e-08,0.0010897972388193,-0.0419077575206756,0.0,0.0,0.0,14.987072944641112,60.0,19.6613712310791,0.0,-8.09803069046211e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
