time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042000,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001022723809001,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001076986591215,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.954597094794735e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001076983462553,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.000510866579134,285.11199951171875,294.1499938964844,296.0912780761719,293.842041015625,297.247802734375,296.32916259765625,284.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898135369643,1.6368790767273822e-08,0.0010897972388193,-0.0419077575206756,0.0,0.0,0.0,14.987072944641112,60.0,19.6613712310791,0.0,-8.09803069046211e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0001092641687137,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001150613970821,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,8.498406532453373e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.000115061069664,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000545791699551,285.1037292480469,294.1499938964844,295.9804382324219,293.846923828125,297.2233581542969,296.1433410644531,284.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643234174698,2.5081835275386772e-08,0.0011642983881756,-0.0646431446075439,0.0,0.0,0.0,14.982752799987791,60.0,20.324142456054688,0.0,-9.243080256737812e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0001092641687137,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001150613970821,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,8.498406532453373e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.000115061069664,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000545791699551,285.1037292480469,294.1499938964844,295.9804382324219,293.846923828125,297.2233581542969,296.1433410644531,284.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643234174698,2.5081835275386772e-08,0.0011642983881756,-0.0646431446075439,0.0,0.0,0.0,14.982752799987791,60.0,20.324142456054688,0.0,-9.243080256737812e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001103016402339,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001161538966698,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,8.57909835758619e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0001161535692517,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0005509741022251,285.0951538085937,294.1499938964844,295.8753967285156,293.8494873046875,297.19610595703125,295.9893798828125,284.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754045262932,2.6374596728828692e-08,0.0011753782164305,-0.0680088624358177,0.0,0.0,0.0,14.982111930847168,60.0,20.6940860748291,0.0,-9.419407120958569e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001103016402339,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001161538966698,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,8.57909835758619e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0001161535692517,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0005509741022251,285.0951538085937,294.1499938964844,295.8753967285156,293.8494873046875,297.19610595703125,295.9893798828125,284.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754045262932,2.6374596728828692e-08,0.0011753782164305,-0.0680088624358177,0.0,0.0,0.0,14.982111930847168,60.0,20.6940860748291,0.0,-9.419407120958569e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001077210326911,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0001134363628807,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,8.378382335649803e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001134360500145,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0005380836082622,285.0909729003906,294.1499938964844,295.8253479003906,293.849853515625,297.18218994140625,295.93072509765625,284.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479068780317,2.3158353457120032e-08,0.0011478837113827,-0.0596313141286373,0.0,0.0,0.0,14.9837064743042,60.0,20.56673812866211,0.0,-8.983796107031594e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001046980833052,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001102530150092,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,8.143261220538989e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001102527166949,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.000522983551491,285.0869445800781,294.1499938964844,295.77703857421875,293.8496398925781,297.1683044433594,295.8831481933594,284.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156970867887,1.9390990146916923e-08,0.0011156776454299,-0.0498026870191097,0.0,0.0,0.0,14.985573768615724,60.0,20.25015640258789,0.0,-8.486635749704875e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.908489300869404e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0001043419979396,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.706674659857526e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001043417141772,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004949448048137,285.0791931152344,294.1499938964844,295.68621826171875,293.84735107421875,297.1407165527344,295.8057556152344,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558735812082,1.2395940274245731e-08,0.0010558612411841,-0.0315178483724594,0.0,0.0,0.0,14.989042282104492,60.0,19.419109344482425,0.0,-7.601014573310749e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.908489300869404e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0001043419979396,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.706674659857526e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001043417141772,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004949448048137,285.0791931152344,294.1499938964844,295.68621826171875,293.84735107421875,297.1407165527344,295.8057556152344,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558735812082,1.2395940274245731e-08,0.0010558612411841,-0.0315178483724594,0.0,0.0,0.0,14.989042282104492,60.0,19.419109344482425,0.0,-7.601014573310749e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.5683426479809e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.000100760058558,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.442112837452441e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001007597820716,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004779540468007,285.0718688964844,294.1499938964844,295.6038818359375,293.8425598144531,297.11328125,295.75,284.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196192888543,8.157284625553984e-09,0.0010196111397817,-0.0204218346625566,0.0,0.0,0.0,14.991143226623535,60.0,18.622907638549805,0.0,-7.088083719963836e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.5683426479809e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.000100760058558,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.442112837452441e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001007597820716,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004779540468007,285.0718688964844,294.1499938964844,295.6038818359375,293.8425598144531,297.11328125,295.75,284.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196192888543,8.157284625553984e-09,0.0010196111397817,-0.0204218346625566,0.0,0.0,0.0,14.991143226623535,60.0,18.622907638549805,0.0,-7.088083719963836e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.451353980693966e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.95280861388892e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.351119711529464e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.952782420441508e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004721102886833,285.06475830078125,294.1499938964844,295.5308532714844,293.8352966308594,297.0854797363281,295.7017822265625,284.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071459691971,6.699381494001955e-09,0.0010071393335238,-0.0166033953428268,0.0,0.0,0.0,14.991866111755373,60.0,18.121152877807617,0.0,-6.915796291195876e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.451353980693966e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.95280861388892e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.351119711529464e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.952782420441508e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004721102886833,285.06475830078125,294.1499938964844,295.5308532714844,293.8352966308594,297.0854797363281,295.7017822265625,284.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071459691971,6.699381494001955e-09,0.0010071393335238,-0.0166033953428268,0.0,0.0,0.0,14.991866111755373,60.0,18.121152877807617,0.0,-6.915796291195876e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.473273530602456e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.975890134228392e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.368167280219495e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.975863940780982e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004732052620965,285.0577697753906,294.1499938964844,295.46807861328125,293.82550048828125,297.0570678710937,295.6512756347656,284.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094756726175,6.972334709587358e-09,0.0010094686876982,-0.0173183605074882,0.0,0.0,0.0,14.99173069000244,60.0,17.852636337280273,0.0,-6.947892217112894e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.473273530602456e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.975890134228392e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.368167280219495e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.975863940780982e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004732052620965,285.0577697753906,294.1499938964844,295.46807861328125,293.82550048828125,297.0570678710937,295.6512756347656,284.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094756726175,6.972334709587358e-09,0.0010094686876982,-0.0173183605074882,0.0,0.0,0.0,14.99173069000244,60.0,17.852636337280273,0.0,-6.947892217112894e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.507129288977012e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001001154087134,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.394499698420987e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0001001151540549,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0004748964274767,285.05426025390625,294.1499938964844,295.4407958984375,293.81964111328125,297.0426025390625,295.62310791015625,284.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130825685337,7.394103995750356e-09,0.0010130751179531,-0.0184230711311101,0.0,0.0,0.0,14.991521835327148,60.0,17.787858963012695,0.0,-6.997631629701574e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.547855734126642e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.000100544282759,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.426175579894334e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0001005440281005,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004769308434333,285.05078125,294.1499938964844,295.4164123535156,293.8131408691406,297.0279541015625,295.59356689453125,284.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174211347475,7.901492793394027e-09,0.0010174132185056,-0.019751951098442,0.0,0.0,0.0,14.991270065307615,60.0,17.745115280151367,0.0,-7.057703754753676e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.617796604288742e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0001012807915685,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.480574276996776e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.00010128053691,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004804245545528,285.0438842773437,294.1499938964844,295.3767395019531,293.798095703125,296.99835205078125,295.5342712402344,284.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248743928968,8.772826021186121e-09,0.0010248656617477,-0.0220337733626365,0.0,0.0,0.0,14.990838050842283,60.0,17.682817459106445,0.0,-7.161462178828516e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.617796604288742e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0001012807915685,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.480574276996776e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.00010128053691,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004804245545528,285.0438842773437,294.1499938964844,295.3767395019531,293.798095703125,296.99835205078125,295.5342712402344,284.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248743928968,8.772826021186121e-09,0.0010248656617477,-0.0220337733626365,0.0,0.0,0.0,14.990838050842283,60.0,17.682817459106445,0.0,-7.161462178828516e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.645198588259518e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001015693414956,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.50188555684872e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0001015690868371,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004817933950107,285.0370178222656,294.1499938964844,295.3500061035156,293.7802734375,296.9685974121094,295.48052978515625,284.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277938563376,9.114101473528537e-09,0.0010277847759425,-0.0229274053126573,0.0,0.0,0.0,14.99066925048828,60.0,17.603099822998047,0.0,-7.202307727993684e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.645198588259518e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001015693414956,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.50188555684872e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0001015690868371,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004817933950107,285.0370178222656,294.1499938964844,295.3500061035156,293.7802734375,296.9685974121094,295.48052978515625,284.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277938563376,9.114101473528537e-09,0.0010277847759425,-0.0229274053126573,0.0,0.0,0.0,14.99066925048828,60.0,17.603099822998047,0.0,-7.202307727993684e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.638963092584164e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0001015036687022,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.497035403503105e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001015034140436,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.000481481954921,285.0302734375,294.1499938964844,295.3302917480469,293.7613220214844,296.93902587890625,295.4368896484375,284.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.036239312365524e-09,0.001027119345963,-0.0227235276252031,0.0,0.0,0.0,14.990707397460938,60.0,17.477968215942383,0.0,-7.192978301873154e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.638963092584164e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0001015036687022,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.497035403503105e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001015034140436,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.000481481954921,285.0302734375,294.1499938964844,295.3302917480469,293.7613220214844,296.93902587890625,295.4368896484375,284.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.036239312365524e-09,0.001027119345963,-0.0227235276252031,0.0,0.0,0.0,14.990707397460938,60.0,17.477968215942383,0.0,-7.192978301873154e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.627408144297078e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001013819783111,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.488047413062304e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001013817309285,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.000480904825963,285.02362060546875,294.1499938964844,295.3111267089844,293.7428894042969,296.9096374511719,295.4006042480469,284.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258959373459,8.892102165702909e-09,0.0010258869733661,-0.0223461054265499,0.0,0.0,0.0,14.990778923034668,60.0,17.335758209228516,-0.0,-7.175724903163427e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.627408144297078e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001013819783111,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.488047413062304e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001013817309285,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.000480904825963,285.02362060546875,294.1499938964844,295.3111267089844,293.7428894042969,296.9096374511719,295.4006042480469,284.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258959373459,8.892102165702909e-09,0.0010258869733661,-0.0223461054265499,0.0,0.0,0.0,14.990778923034668,60.0,17.335758209228516,-0.0,-7.175724903163427e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.62004269240424e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0001013044093269,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,7.482317596441135e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001013041619444,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0004805369244422,285.0203552246094,294.1499938964844,295.3017578125,293.7338562011719,296.89501953125,295.3847961425781,284.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251103667542,8.800243200823843e-09,0.001025101635605,-0.0221055652946233,0.0,0.0,0.0,14.990824699401855,60.0,17.26218032836914,-0.0,-7.16473920192584e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.61182449827902e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0001012178618111,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,7.475925667677075e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0001012176217045,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0004801264440175,285.0171203613281,294.1499938964844,295.2925109863281,293.7249450683594,296.8804931640625,295.3701477050781,284.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242341086268,8.697761622045164e-09,0.001024225493893,-0.0218372084200382,0.0,0.0,0.0,14.990875244140623,60.0,17.188095092773438,-0.0,-7.152493708417752e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.59310564212501e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001010207342915,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.461365748895332e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001010204941849,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0004791914543602,285.0107116699219,294.1499938964844,295.2743530273437,293.7074890136719,296.8515625,295.3436889648437,284.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464359879667427e-09,0.0010222296696156,-0.021226005628705,0.0,0.0,0.0,14.99099063873291,60.0,17.03948402404785,-0.0,-7.124643275346898e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.59310564212501e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001010207342915,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.461365748895332e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001010204941849,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0004791914543602,285.0107116699219,294.1499938964844,295.2743530273437,293.7074890136719,296.8515625,295.3436889648437,284.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464359879667427e-09,0.0010222296696156,-0.021226005628705,0.0,0.0,0.0,14.99099063873291,60.0,17.03948402404785,-0.0,-7.124643275346898e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,9.571911505190656e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001007975370157,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,7.444879884133115e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0001007972969091,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0004781328316312,285.00445556640625,294.1499938964844,295.25665283203125,293.6904602050781,296.82293701171875,295.32049560546875,284.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199784301221,8.200118806200862e-09,0.0010199701646342,-0.0205340180546045,0.0,0.0,0.0,14.991122245788574,60.0,16.89167594909668,-0.0,-7.093178311379233e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,9.571911505190656e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001007975370157,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,7.444879884133115e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0001007972969091,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0004781328316312,285.00445556640625,294.1499938964844,295.25665283203125,293.6904602050781,296.82293701171875,295.32049560546875,284.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199784301221,8.200118806200862e-09,0.0010199701646342,-0.0205340180546045,0.0,0.0,0.0,14.991122245788574,60.0,16.89167594909668,-0.0,-7.093178311379233e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.549156675348058e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0001005579033517,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,7.427181117236614e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.000100557670521,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004769962106365,284.99835205078125,294.1499938964844,295.2393798828125,293.6737976074219,296.7945556640625,295.2996520996094,284.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175524512305,7.916436395305482e-09,0.0010175445349887,-0.0197910834103822,0.0,0.0,0.0,14.991262435913086,60.0,16.745983123779297,-0.0,-7.059476558879396e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.549156675348058e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0001005579033517,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,7.427181117236614e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.000100557670521,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004769962106365,284.99835205078125,294.1499938964844,295.2393798828125,293.6737976074219,296.7945556640625,295.2996520996094,284.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175524512305,7.916436395305482e-09,0.0010175445349887,-0.0197910834103822,0.0,0.0,0.0,14.991262435913086,60.0,16.745983123779297,-0.0,-7.059476558879396e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,9.525728819426148e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0001003111901809,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.408958481391892e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001003109573503,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0004758260329253,284.99237060546875,294.1499938964844,295.2224426269531,293.65753173828125,296.7664794921875,295.28057861328125,284.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150547605007,7.62437402102023e-09,0.0010150470770895,-0.019026169553399,0.0,0.0,0.0,14.99140739440918,60.0,16.603391647338867,-0.0,-7.024862469506844e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,9.525728819426148e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0001003111901809,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.408958481391892e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001003109573503,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0004758260329253,284.99237060546875,294.1499938964844,295.2224426269531,293.65753173828125,296.7664794921875,295.28057861328125,284.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150547605007,7.62437402102023e-09,0.0010150470770895,-0.019026169553399,0.0,0.0,0.0,14.99140739440918,60.0,16.603391647338867,-0.0,-7.024862469506844e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.51398687902838e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0001001875352812,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,7.399824971798807e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001001873024506,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0004752395034302,284.98944091796875,294.1499938964844,295.214111328125,293.6495056152344,296.7525329589844,295.27154541015625,284.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138029465451,7.477990671134194e-09,0.0010137953795492,-0.0186427794396877,0.0,0.0,0.0,14.991479873657228,60.0,16.533531188964844,-0.0,-7.007545121950899e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.50242902035825e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001000658230623,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,7.390835526166484e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,0.0001000655902316,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0004746621998492,284.9865417480469,294.1499938964844,295.2058410644531,293.6415405273437,296.7386779785156,295.26275634765625,284.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125706903636,7.333906371087551e-09,0.0010125633561983,-0.0182654000818729,0.0,0.0,0.0,14.991551399230955,60.0,16.464515686035156,-0.0,-6.990521228544821e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,9.480128210270776e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.983097697841004e-05,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,7.37348964321427e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.9830751423724e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004735483089461,284.9808654785156,294.1499938964844,295.1895751953125,293.6258850097656,296.7110900878906,295.2458190917969,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101930238306,7.055898088026424e-09,0.0010101860389113,-0.0175372343510389,0.0,0.0,0.0,14.991689682006836,60.0,16.33005714416504,-0.0,-6.957732523460437e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,9.480128210270776e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.983097697841004e-05,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,7.37348964321427e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.9830751423724e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004735483089461,284.9808654785156,294.1499938964844,295.1895751953125,293.6258850097656,296.7110900878906,295.2458190917969,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101930238306,7.055898088026424e-09,0.0010101860389113,-0.0175372343510389,0.0,0.0,0.0,14.991689682006836,60.0,16.33005714416504,-0.0,-6.957732523460437e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
