time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,9.45954816415906e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,9.961424802895635e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,7.357482536463067e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,9.961402975022791e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004725203325506,284.9753112792969,294.1499938964844,295.17352294921875,293.6104431152344,296.6838073730469,295.2297058105469,284.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079988278448,6.7993286556600205e-09,0.0010079919593408,-0.0168651975691318,0.0,0.0,0.0,14.991816520690918,60.0,16.20134162902832,-0.0,-6.927540141532519e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,9.45954816415906e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,9.961424802895635e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,7.357482536463067e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,9.961402975022791e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004725203325506,284.9753112792969,294.1499938964844,295.17352294921875,293.6104431152344,296.6838073730469,295.2297058105469,284.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079988278448,6.7993286556600205e-09,0.0010079919593408,-0.0168651975691318,0.0,0.0,0.0,14.991816520690918,60.0,16.20134162902832,-0.0,-6.927540141532519e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.441228030482308e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.942132601281628e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,7.343232573475689e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.942110773408784e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004716052790172,284.9699401855469,294.1499938964844,295.15771484375,293.59521484375,296.65679931640625,295.2142028808594,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060452623292,6.570922916893096e-09,0.0010060387430712,-0.0162669103592634,0.0,0.0,0.0,14.99193000793457,60.0,16.078975677490234,-0.0,-6.900717153257574e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.441228030482308e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.942132601281628e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,7.343232573475689e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.942110773408784e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004716052790172,284.9699401855469,294.1499938964844,295.15771484375,293.59521484375,296.65679931640625,295.2142028808594,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060452623292,6.570922916893096e-09,0.0010060387430712,-0.0162669103592634,0.0,0.0,0.0,14.99193000793457,60.0,16.078975677490234,-0.0,-6.900717153257574e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.425613097846508e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.92568748188205e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,7.331086817430332e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.92566638160497e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004708252963609,284.9646911621094,294.1499938964844,295.14208984375,293.5802001953125,296.63006591796875,295.1990966796875,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043800575658,6.376218664172484e-09,0.0010043736547231,-0.0157568883150815,0.0,0.0,0.0,14.992026329040527,60.0,15.963407516479492,-0.0,-6.877893099499488e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.425613097846508e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.92568748188205e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,7.331086817430332e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.92566638160497e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004708252963609,284.9646911621094,294.1499938964844,295.14208984375,293.5802001953125,296.63006591796875,295.1990966796875,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043800575658,6.376218664172484e-09,0.0010043736547231,-0.0157568883150815,0.0,0.0,0.0,14.992026329040527,60.0,15.963407516479492,-0.0,-6.877893099499488e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,9.41901671467349e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.91874112514779e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,7.32595581212081e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.918719297274949e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0004704958410002,284.962158203125,294.1499938964844,295.13433837890625,293.5727233886719,296.6167907714844,295.1916809082031,284.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036770254373,6.293962684367216e-09,0.0010036707390099,-0.0155414165928959,0.0,0.0,0.0,14.992067337036133,60.0,15.908611297607422,-0.0,-6.868262403258997e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,9.41317921387963e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.912592940963803e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,7.321414886973798e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.912571840686724e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0004702042497228,284.9596252441406,294.1499938964844,295.1266174316406,293.5653076171875,296.60357666015625,295.1842956542969,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030547855421,6.221159587482816e-09,0.0010030484991148,-0.0153507059440016,0.0,0.0,0.0,14.99210262298584,60.0,15.855603218078612,-0.0,-6.859743706399969e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.403512376593426e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.90241242107004e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,7.31389518477954e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.902391320792958e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0004697214171756,284.9546813964844,294.1499938964844,295.1112365722656,293.5505065917969,296.5773010253906,295.1696472167969,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.100578264778278e-09,0.0010020164772868,-0.0150348348543047,0.0,0.0,0.0,14.992162704467772,60.0,15.75385570526123,-0.0,-6.845646538522487e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.403512376593426e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.90241242107004e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,7.31389518477954e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.902391320792958e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0004697214171756,284.9546813964844,294.1499938964844,295.1112365722656,293.5505065917969,296.5773010253906,295.1696472167969,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.100578264778278e-09,0.0010020164772868,-0.0150348348543047,0.0,0.0,0.0,14.992162704467772,60.0,15.75385570526123,-0.0,-6.845646538522487e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.397227404406294e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.895794210024178e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,7.309007196454331e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.895773109747096e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0004694075323641,284.9499206542969,294.1499938964844,295.095947265625,293.5357971191406,296.55126953125,295.1550598144531,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013519786298,6.022145004891399e-09,0.001001345925033,-0.0148293711245059,0.0,0.0,0.0,14.992201805114746,60.0,15.65956211090088,-0.0,-6.836484089944862e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.397227404406294e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.895794210024178e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,7.309007196454331e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.895773109747096e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0004694075323641,284.9499206542969,294.1499938964844,295.095947265625,293.5357971191406,296.55126953125,295.1550598144531,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013519786298,6.022145004891399e-09,0.001001345925033,-0.0148293711245059,0.0,0.0,0.0,14.992201805114746,60.0,15.65956211090088,-0.0,-6.836484089944862e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.394228982273488e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,9.8926349892281e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,7.306673796847463e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,9.89261461654678e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,0.0004692577931564,284.9452819824219,294.1499938964844,295.0806884765625,293.5211181640625,296.52545166015625,295.140380859375,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010312544181,5.984652773349808e-09,0.0010010252008214,-0.0147311547771096,0.0,0.0,0.0,14.992219924926758,60.0,15.572630882263184,-0.0,-6.832106436149843e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.394228982273488e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,9.8926349892281e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,7.306673796847463e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,9.89261461654678e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,0.0004692577931564,284.9452819824219,294.1499938964844,295.0806884765625,293.5211181640625,296.52545166015625,295.140380859375,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010312544181,5.984652773349808e-09,0.0010010252008214,-0.0147311547771096,0.0,0.0,0.0,14.992219924926758,60.0,15.572630882263184,-0.0,-6.832106436149843e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.393868094775826e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.892254456644878e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.306392217287794e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.892234083963558e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0004692398069892,284.9407958984375,294.1499938964844,295.0654296875,293.50640869140625,296.4997863769531,295.1256408691406,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009913239628,5.980030692853688e-09,0.001000985270366,-0.0147190485149621,0.0,0.0,0.0,14.992222785949709,60.0,15.491475105285645,-0.0,-6.831567134213401e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.393868094775826e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.892254456644878e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.306392217287794e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.892234083963558e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0004692398069892,284.9407958984375,294.1499938964844,295.0654296875,293.50640869140625,296.4997863769531,295.1256408691406,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009913239628,5.980030692853688e-09,0.001000985270366,-0.0147190485149621,0.0,0.0,0.0,14.992222785949709,60.0,15.491475105285645,-0.0,-6.831567134213401e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.394803055329248e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,9.893238893710075e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,7.307119813049212e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.89321924862452e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004692865477409,284.9386291503906,294.1499938964844,295.05780029296875,293.49908447265625,296.487060546875,295.1181945800781,284.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010919068008,5.991623197587614e-09,0.0010010858532041,-0.0147494133561849,0.0,0.0,0.0,14.992217063903809,60.0,15.453414916992188,-0.0,-6.832920007582288e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.396053064847364e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.89455438684672e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,7.308091153390706e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,9.894534741761164e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0004693489754572,284.9364624023437,294.1499938964844,295.0501403808594,293.49169921875,296.4743347167969,295.1107177734375,284.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012248530983,6.007132125063208e-09,0.0010012189159169,-0.0147900413721799,0.0,0.0,0.0,14.992209434509276,60.0,15.416108131408691,-0.0,-6.834731181015742e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.39986202865839e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.89856562227942e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.31105319573544e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,9.898545977193862e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0004695393145084,284.9322509765625,294.1499938964844,295.0347595214844,293.4768981933594,296.44903564453125,295.0955810546875,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016276501119,6.0544729230116445e-09,0.0010016215965151,-0.0149140581488609,0.0,0.0,0.0,14.992185592651367,60.0,15.345175743103027,-0.0,-6.84025991404269e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.39986202865839e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.89856562227942e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.31105319573544e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,9.898545977193862e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0004695393145084,284.9322509765625,294.1499938964844,295.0347595214844,293.4768981933594,296.44903564453125,295.0955810546875,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016276501119,6.0544729230116445e-09,0.0010016215965151,-0.0149140581488609,0.0,0.0,0.0,14.992185592651367,60.0,15.345175743103027,-0.0,-6.84025991404269e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.405111632077023e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.904093167278916e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,7.315135735552758e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.904073522193356e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0004698015691246,284.9281921386719,294.1499938964844,295.019287109375,293.4620056152344,296.42388916015625,295.08026123046875,284.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021859779953,6.119762918643801e-09,0.0010021798079833,-0.0150850918143987,0.0,0.0,0.0,14.99215316772461,60.0,15.278093338012695,-0.0,-6.84788830085381e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.405111632077023e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.904093167278916e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,7.315135735552758e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.904073522193356e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0004698015691246,284.9281921386719,294.1499938964844,295.019287109375,293.4620056152344,296.42388916015625,295.08026123046875,284.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021859779953,6.119762918643801e-09,0.0010021798079833,-0.0150850918143987,0.0,0.0,0.0,14.99215316772461,60.0,15.278093338012695,-0.0,-6.84788830085381e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.411307837581262e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,9.910616790875793e-05,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,7.319954602280632e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.910597873385996e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0004701111174654,284.9242248535156,294.1499938964844,295.0036315917969,293.44696044921875,296.3988647460937,295.0646667480469,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196842594619056e-09,0.0010028388351202,-0.0152870081365108,0.0,0.0,0.0,14.992115020751951,60.0,15.214115142822266,-0.0,-6.85689940382872e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.411307837581262e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,9.910616790875793e-05,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,7.319954602280632e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.910597873385996e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0004701111174654,284.9242248535156,294.1499938964844,295.0036315917969,293.44696044921875,296.3988647460937,295.0646667480469,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196842594619056e-09,0.0010028388351202,-0.0152870081365108,0.0,0.0,0.0,14.992115020751951,60.0,15.214115142822266,-0.0,-6.85689940382872e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.417891851626337e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,9.917549323290586e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.325074693653733e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.91753040580079e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0004704400489572,284.9204406738281,294.1499938964844,294.9878234863281,293.4317321777344,296.3740234375,295.0488586425781,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278761066624838e-09,0.0010035394225269,-0.0155015960335731,0.0,0.0,0.0,14.992074966430664,60.0,15.152539253234863,-0.0,-6.866483204248652e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.417891851626337e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,9.917549323290586e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.325074693653733e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.91753040580079e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0004704400489572,284.9204406738281,294.1499938964844,294.9878234863281,293.4317321777344,296.3740234375,295.0488586425781,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278761066624838e-09,0.0010035394225269,-0.0155015960335731,0.0,0.0,0.0,14.992074966430664,60.0,15.152539253234863,-0.0,-6.866483204248652e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,9.420998685527592e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,9.920820593833923e-05,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,7.327491039177403e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.920801676344126e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.000470595259685,284.9186096191406,294.1499938964844,294.9798278808594,293.4240417480469,296.3616638183594,295.0408630371094,284.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038779582828,6.317413259182558e-09,0.0010038715554401,-0.015602845698595,0.0,0.0,0.0,14.99205493927002,60.0,15.122343063354492,-0.0,-6.871007229847238e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.423881419934332e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,9.92385612335056e-05,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,7.329732761718333e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.923837205860764e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0004707392654381,284.91680908203125,294.1499938964844,294.9717712402344,293.4162902832031,296.3493347167969,295.03277587890625,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041844798251,6.35327523923479e-09,0.0010041780769824,-0.0156967863440513,0.0,0.0,0.0,14.992037773132324,60.0,15.092368125915527,-0.0,-6.875206537415579e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.428807970834896e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,9.929043153533712e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.3335635534022e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.929024236043917e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0004709853965323,284.9133605957031,294.1499938964844,294.9554443359375,293.40057373046875,296.3247985839844,295.0164794921875,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414538678001236e-09,0.0010047010146081,-0.0158572681248188,0.0,0.0,0.0,14.9920072555542,60.0,15.03240203857422,-0.0,-6.88238230850402e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.428807970834896e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,9.929043153533712e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.3335635534022e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.929024236043917e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0004709853965323,284.9133605957031,294.1499938964844,294.9554443359375,293.40057373046875,296.3247985839844,295.0164794921875,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414538678001236e-09,0.0010047010146081,-0.0158572681248188,0.0,0.0,0.0,14.9920072555542,60.0,15.03240203857422,-0.0,-6.88238230850402e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,9.431535727344452e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.93191497400403e-05,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,7.335685222642496e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.931896784109996e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0004711216897703,284.9101257324219,294.1499938964844,294.9388427734375,293.3846130371094,296.30047607421875,294.9999389648437,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049971751868,6.448413358839389e-09,0.0010049906559288,-0.0159460008144378,0.0,0.0,0.0,14.991990089416504,60.0,14.970690727233888,-0.0,-6.886352110768712e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,9.431535727344452e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.93191497400403e-05,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,7.335685222642496e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.931896784109996e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0004711216897703,284.9101257324219,294.1499938964844,294.9388427734375,293.3846130371094,296.30047607421875,294.9999389648437,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049971751868,6.448413358839389e-09,0.0010049906559288,-0.0159460008144378,0.0,0.0,0.0,14.991990089416504,60.0,14.970690727233888,-0.0,-6.886352110768712e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.433431114302948e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.9339107691776e-05,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,7.33715933165513e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.933892579283564e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0004712164227385,284.9069519042969,294.1499938964844,294.9219055175781,293.3682861328125,296.27618408203125,294.9833068847656,285.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.4719278825009505e-09,0.0010051953140646,-0.0160075929015874,0.0,0.0,0.0,14.991978645324709,60.0,14.908295631408691,-0.0,-6.88910759549799e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.433431114302948e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.9339107691776e-05,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,7.33715933165513e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.933892579283564e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0004712164227385,284.9069519042969,294.1499938964844,294.9219055175781,293.3682861328125,296.27618408203125,294.9833068847656,285.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.4719278825009505e-09,0.0010051953140646,-0.0160075929015874,0.0,0.0,0.0,14.991978645324709,60.0,14.908295631408691,-0.0,-6.88910759549799e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,9.433320519747213e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.933792898664252e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,7.33707202016376e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.933775436365976e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0004712108930107,284.9039306640625,294.1499938964844,294.9045715332031,293.35162353515625,296.2520446777344,294.966552734375,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051891440525,6.470429969596125e-09,0.0010051826247945,-0.0160036701709032,0.0,0.0,0.0,14.991979598999023,60.0,14.844179153442385,-0.0,-6.888932091442257e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,9.433320519747213e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.933792898664252e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,7.33707202016376e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.933775436365976e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0004712108930107,284.9039306640625,294.1499938964844,294.9045715332031,293.35162353515625,296.2520446777344,294.966552734375,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051891440525,6.470429969596125e-09,0.0010051826247945,-0.0160036701709032,0.0,0.0,0.0,14.991979598999023,60.0,14.844179153442385,-0.0,-6.888932091442257e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.433136438019574e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.933599358191714e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,7.33692868379876e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.93358189589344e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0004712017544079,284.9024353027344,294.1499938964844,294.895751953125,293.3431396484375,296.239990234375,294.9581298828125,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051679564639,6.468087399014166e-09,0.0010051614372059,-0.0159975346177816,0.0,0.0,0.0,14.99198055267334,60.0,14.812108039855955,-0.0,-6.888657821946256e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,9.43170307436958e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.932088869391008e-05,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,7.335813279496506e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,9.932071407092737e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.000471130158985,284.9009704589844,294.1499938964844,294.8868408203125,293.3345642089844,296.2279357910156,294.9496765136719,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050117271021,6.450163958504618e-09,0.0010050053242594,-0.0159505885094404,0.0,0.0,0.0,14.991989135742188,60.0,14.778776168823242,-0.0,-6.886557457619348e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.427300392417236e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.927452629199252e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,7.332389213843271e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.927435166900976e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0004709102795459,284.898193359375,294.1499938964844,294.86865234375,293.31707763671875,296.2040100097656,294.9326171875,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045449016615,6.3952074746964635e-09,0.0010045386152341,-0.0158066265285015,0.0,0.0,0.0,14.992016792297363,60.0,14.709795951843262,-0.0,-6.880117098262417e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
