time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046680,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.427300392417236e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.927452629199252e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,7.332389213843271e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,9.927435166900976e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0004709102795459,284.898193359375,294.1499938964844,294.86865234375,293.31707763671875,296.2040100097656,294.9326171875,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045449016615,6.3952074746964635e-09,0.0010045386152341,-0.0158066265285015,0.0,0.0,0.0,14.992016792297363,60.0,14.709795951843262,-0.0,-6.880117098262417e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.420960122952238e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.920775482896715e-05,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.327456842176616e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,9.92075802059844e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0004705936007667,284.8955993652344,294.1499938964844,294.8500061035156,293.2991027832031,296.18017578125,294.9154357910156,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316098755121402e-09,0.0010038623586297,-0.0155994007363915,0.0,0.0,0.0,14.992055892944336,60.0,14.638401985168455,-0.0,-6.870853042073577e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.420960122952238e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.920775482896715e-05,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.327456842176616e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,9.92075802059844e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0004705936007667,284.8955993652344,294.1499938964844,294.8500061035156,293.2991027832031,296.18017578125,294.9154357910156,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316098755121402e-09,0.0010038623586297,-0.0155994007363915,0.0,0.0,0.0,14.992055892944336,60.0,14.638401985168455,-0.0,-6.870853042073577e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.412862709723412e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,9.912247332977132e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,7.321158045670018e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.912230598274618e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0004701891739387,284.8930969238281,294.1499938964844,294.8310852050781,293.2808837890625,296.1564636230469,294.8981628417969,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215102654749671e-09,0.0010029987897723,-0.0153348371386528,0.0,0.0,0.0,14.992106437683104,60.0,14.56485652923584,-0.0,-6.859034584749679e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.412862709723412e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,9.912247332977132e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,7.321158045670018e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.912230598274618e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0004701891739387,284.8930969238281,294.1499938964844,294.8310852050781,293.2808837890625,296.1564636230469,294.8981628417969,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215102654749671e-09,0.0010029987897723,-0.0153348371386528,0.0,0.0,0.0,14.992106437683104,60.0,14.56485652923584,-0.0,-6.859034584749679e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.403238072991373e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.902111924020572e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,7.313671812880784e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.90209518931806e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0004697084368672,284.8907470703125,294.1499938964844,294.8121337890625,293.2626647949219,296.1328125,294.8808288574219,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095078664003495e-09,0.0010019721230491,-0.0150204254314303,0.0,0.0,0.0,14.992165565490724,60.0,14.489653587341309,-0.0,-6.845003497346624e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.403238072991373e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.902111924020572e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,7.313671812880784e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.90209518931806e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0004697084368672,284.8907470703125,294.1499938964844,294.8121337890625,293.2626647949219,296.1328125,294.8808288574219,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095078664003495e-09,0.0010019721230491,-0.0150204254314303,0.0,0.0,0.0,14.992165565490724,60.0,14.489653587341309,-0.0,-6.845003497346624e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,9.39791716518812e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,9.89650798146613e-05,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,7.309533248189837e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,9.896491974359378e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0004694426606874,284.8896179199219,294.1499938964844,294.8026428222656,293.2535400390625,296.1210632324219,294.8721923828125,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014075087383,6.0287259628921674e-09,0.0010014015715569,-0.0148466108366847,0.0,0.0,0.0,14.992198944091797,60.0,14.451495170593262,-0.0,-6.837252897184953e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.39243400353007e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,9.890734509099276e-05,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,7.305268081836402e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.890717774396762e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0004691687936428,284.8885498046875,294.1499938964844,294.7931823730469,293.2444152832031,296.1093139648437,294.863525390625,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008228709921,5.960359317214171e-09,0.0010008168173953,-0.0146675165742635,0.0,0.0,0.0,14.992232322692873,60.0,14.41306495666504,-0.0,-6.82927137063416e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.381210838910192e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,9.878914715955034e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,7.296538387890905e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.87889798125252e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0004686081956606,284.8864440917969,294.1499938964844,294.774169921875,293.22613525390625,296.0858764648437,294.84625244140625,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204174813170084e-09,0.0009996228618547,-0.0143009144812822,0.0,0.0,0.0,14.992301940917969,60.0,14.335973739624023,-0.0,-6.81294736182281e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.381210838910192e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,9.878914715955034e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,7.296538387890905e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.87889798125252e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0004686081956606,284.8864440917969,294.1499938964844,294.774169921875,293.22613525390625,296.0858764648437,294.84625244140625,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204174813170084e-09,0.0009996228618547,-0.0143009144812822,0.0,0.0,0.0,14.992301940917969,60.0,14.335973739624023,-0.0,-6.81294736182281e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.370069165015592e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.867181506706402e-05,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,7.287872722372413e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.86716549959965e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0004680517013184,284.8844909667969,294.1499938964844,294.7551574707031,293.2078552246094,296.06256103515625,294.8290405273437,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150193558381e-09,0.0009984341450035,-0.0139369992539286,0.0,0.0,0.0,14.99237060546875,60.0,14.259207725524902,-0.0,-6.7967633299304e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.370069165015592e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.867181506706402e-05,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,7.287872722372413e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.86716549959965e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0004680517013184,284.8844909667969,294.1499938964844,294.7551574707031,293.2078552246094,296.06256103515625,294.8290405273437,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150193558381e-09,0.0009984341450035,-0.0139369992539286,0.0,0.0,0.0,14.99237060546875,60.0,14.259207725524902,-0.0,-6.7967633299304e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.359613613924012e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.856170072453097e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,7.279739656951278e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.856154792942108e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004675294330809,284.8827209472656,294.1499938964844,294.736083984375,293.1894836425781,296.03936767578125,294.8118591308594,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124893088399e-09,0.0009973187698051,-0.0135954460129141,0.0,0.0,0.0,14.992435455322266,60.0,14.183454513549805,-0.0,-6.78159182143645e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.359613613924012e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.856170072453097e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,7.279739656951278e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.856154792942108e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004675294330809,284.8827209472656,294.1499938964844,294.736083984375,293.1894836425781,296.03936767578125,294.8118591308594,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124893088399e-09,0.0009973187698051,-0.0135954460129141,0.0,0.0,0.0,14.992435455322266,60.0,14.183454513549805,-0.0,-6.78159182143645e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.35075877350755e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.84684520517476e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,7.272851507877931e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.846829925663768e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0004670871712733,284.8811340332031,294.1499938964844,294.71697998046875,293.1711120605469,296.01629638671875,294.79473876953125,285.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.4407016669699715e-09,0.0009963735938072,-0.0133061651140451,0.0,0.0,0.0,14.9924898147583,60.0,14.110241889953612,-0.0,-6.768755156372208e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.35075877350755e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.84684520517476e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,7.272851507877931e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.846829925663768e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0004670871712733,284.8811340332031,294.1499938964844,294.71697998046875,293.1711120605469,296.01629638671875,294.79473876953125,285.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.4407016669699715e-09,0.0009963735938072,-0.0133061651140451,0.0,0.0,0.0,14.9924898147583,60.0,14.110241889953612,-0.0,-6.768755156372208e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.34636263991706e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.842216240940616e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,7.269432535395026e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.842200233833864e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0004668675828725,284.8803405761719,294.1499938964844,294.7074279785156,293.1618957519531,296.0047607421875,294.7862243652344,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959124727174,5.385885515352129e-09,0.0009959070011973,-0.013162556104362,0.0,0.0,0.0,14.992517471313477,60.0,14.073724746704102,-0.0,-6.76238656183159e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,9.342523844679818e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.838172991294414e-05,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,7.266446482390165e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.838157711783424e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0004666758468374,284.87957763671875,294.1499938964844,294.69781494140625,293.1526794433594,295.9932556152344,294.7776794433594,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955026907846,5.338006481281354e-09,0.0009954974520951,-0.0130371218547225,0.0,0.0,0.0,14.992541313171388,60.0,14.037811279296877,-0.0,-6.756827275467003e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.33608171180822e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.831388888414948e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,7.261435530381277e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.83137360890396e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004663540748879,284.878173828125,294.1499938964844,294.6786193847656,293.1341857910156,295.9703063964844,294.7604675292969,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.257644986045307e-09,0.0009948081569746,-0.0128265926614403,0.0,0.0,0.0,14.99258041381836,60.0,13.967631340026855,-0.0,-6.747501402060152e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.33608171180822e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.831388888414948e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,7.261435530381277e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.83137360890396e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004663540748879,284.878173828125,294.1499938964844,294.6786193847656,293.1341857910156,295.9703063964844,294.7604675292969,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.257644986045307e-09,0.0009948081569746,-0.0128265926614403,0.0,0.0,0.0,14.99258041381836,60.0,13.967631340026855,-0.0,-6.747501402060152e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.33148548938334e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,9.826547466218472e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,7.257860124809667e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.826532186707482e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,0.0004661245038732,284.8768615722656,294.1499938964844,294.6593322753906,293.1156311035156,295.9474182128906,294.7430725097656,285.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200279318273715e-09,0.0009943174663931,-0.0126763032749295,0.0,0.0,0.0,14.992609024047852,60.0,13.899758338928224,-0.0,-6.740847879882494e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.33148548938334e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,9.826547466218472e-05,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,7.257860124809667e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.826532186707482e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,0.0004661245038732,284.8768615722656,294.1499938964844,294.6593322753906,293.1156311035156,295.9474182128906,294.7430725097656,285.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200279318273715e-09,0.0009943174663931,-0.0126763032749295,0.0,0.0,0.0,14.992609024047852,60.0,13.899758338928224,-0.0,-6.740847879882494e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,9.329128806712106e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.824065637076274e-05,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,7.256026583490893e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.824050357565284e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0004660068079829,284.875732421875,294.1499938964844,294.63995361328125,293.09698486328125,295.9245910644531,294.7254333496094,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940711315721,5.1708255455196195e-09,0.0009940660092979,-0.0125991385430097,0.0,0.0,0.0,14.992623329162598,60.0,13.83504581451416,-0.0,-6.737433011494431e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,9.329128806712106e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.824065637076274e-05,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,7.256026583490893e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.824050357565284e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0004660068079829,284.875732421875,294.1499938964844,294.63995361328125,293.09698486328125,295.9245910644531,294.7254333496094,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940711315721,5.1708255455196195e-09,0.0009940660092979,-0.0125991385430097,0.0,0.0,0.0,14.992623329162598,60.0,13.83504581451416,-0.0,-6.737433011494431e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.328522719442844e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,9.823426807997748e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,7.255555101437494e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.82341225608252e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0004659765982069,284.87469482421875,294.1499938964844,294.6205139160156,293.0782775878906,295.9018249511719,294.70751953125,285.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.1631898756454575e-09,0.0009940003510564,-0.0125791346654295,0.0,0.0,0.0,14.992627143859863,60.0,13.77280330657959,-0.0,-6.736547675245674e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.328522719442844e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,9.823426807997748e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,7.255555101437494e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.82341225608252e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0004659765982069,284.87469482421875,294.1499938964844,294.6205139160156,293.0782775878906,295.9018249511719,294.70751953125,285.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.1631898756454575e-09,0.0009940003510564,-0.0125791346654295,0.0,0.0,0.0,14.992627143859863,60.0,13.77280330657959,-0.0,-6.736547675245674e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,9.329304884886368e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,9.824249718803912e-05,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,7.256162643898278e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.824235166888684e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0004660156555473,284.8742370605469,294.1499938964844,294.6107788085937,293.06890869140625,295.8904724121094,294.6983337402344,285.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.172884787185694e-09,0.0009940845193341,-0.0126045327633619,0.0,0.0,0.0,14.99262237548828,60.0,13.743284225463867,-0.0,-6.737671753853648e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.33014089241624e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.825130109675229e-05,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,7.256813114508986e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.825116285355762e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0004660574486479,284.8738098144531,294.1499938964844,294.6010131835937,293.0595092773437,295.8791198730469,294.6891784667969,285.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.1832622638414705e-09,0.0009941739263013,-0.0126317199319601,0.0,0.0,0.0,14.9926176071167,60.0,13.713892936706545,-0.0,-6.73887470270529e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,9.33297269511968e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.82811106950976e-05,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,7.259014819283038e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,9.828097245190293e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0004661989223677,284.873046875,294.1499938964844,294.5813903808594,293.0406188964844,295.8564758300781,294.6705322265625,285.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218447896027101e-09,0.0009944725316017,-0.0127239031717181,0.0,0.0,0.0,14.992600440979004,60.0,13.656888008117676,-0.0,-6.742954639094023e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,9.33297269511968e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.82811106950976e-05,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,7.259014819283038e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,9.828097245190293e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0004661989223677,284.873046875,294.1499938964844,294.5813903808594,293.0406188964844,295.8564758300781,294.6705322265625,285.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218447896027101e-09,0.0009944725316017,-0.0127239031717181,0.0,0.0,0.0,14.992600440979004,60.0,13.656888008117676,-0.0,-6.742954639094023e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,9.337347000837326e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,9.8327174782753e-05,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,7.26241705706343e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.832703653955832e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0004664174630306,284.8724060058594,294.1499938964844,294.5616760253906,293.02166748046875,295.8338623046875,294.65142822265625,285.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867475980547e-09,0.0009949384257197,-0.0128664728254079,0.0,0.0,0.0,14.992572784423828,60.0,13.602288246154783,-0.0,-6.749267100758517e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,9.337347000837326e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,9.8327174782753e-05,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,7.26241705706343e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.832703653955832e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0004664174630306,284.8724060058594,294.1499938964844,294.5616760253906,293.02166748046875,295.8338623046875,294.65142822265625,285.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867475980547e-09,0.0009949384257197,-0.0128664728254079,0.0,0.0,0.0,14.992572784423828,60.0,13.602288246154783,-0.0,-6.749267100758517e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.342460543848574e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.838101686909796e-05,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,7.266393367899582e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.838087862590328e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0004666729364544,284.87188720703125,294.1499938964844,294.5418701171875,293.0025939941406,295.811279296875,294.6320495605469,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336493913432605e-09,0.0009954822016879,-0.0130331618711352,0.0,0.0,0.0,14.992541313171388,60.0,13.54910945892334,-0.0,-6.75665177141127e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.342460543848574e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.838101686909796e-05,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,7.266393367899582e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.838087862590328e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0004666729364544,284.87188720703125,294.1499938964844,294.5418701171875,293.0025939941406,295.811279296875,294.6320495605469,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336493913432605e-09,0.0009954822016879,-0.0130331618711352,0.0,0.0,0.0,14.992541313171388,60.0,13.54910945892334,-0.0,-6.75665177141127e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.348058665636928e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.843996667768806e-05,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,7.270747300935909e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.84398284344934e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0004669525951612,284.8715209960937,294.1499938964844,294.5219421386719,292.9834289550781,295.7887268066406,294.6122436523437,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162184584673e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,14.992506980895996,60.0,13.497157096862791,-0.0,-6.764742011000635e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.348058665636928e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.843996667768806e-05,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,7.270747300935909e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.84398284344934e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0004669525951612,284.8715209960937,294.1499938964844,294.5219421386719,292.9834289550781,295.7887268066406,294.6122436523437,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162184584673e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,14.992506980895996,60.0,13.497157096862791,-0.0,-6.764742011000635e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,9.35080461204052e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.84688740572892e-05,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.272882794495672e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,9.846873581409454e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0004670897615142,284.87139892578125,294.1499938964844,294.5119323730469,292.97381591796875,295.7774963378906,294.6022033691406,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326411587648e-09,0.0009963711490854,-0.0133051807060837,0.0,0.0,0.0,14.9924898147583,60.0,13.47138786315918,-0.0,-6.768711102722591e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,9.353371569886804e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,9.849591151578352e-05,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,7.274879317265004e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,9.849577327258884e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.000467218022095,284.871337890625,294.1499938964844,294.5018920898437,292.9641418457031,295.7662353515625,294.592041015625,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.4722746334334715e-09,0.0009966440265998,-0.0133888777345418,0.0,0.0,0.0,14.992474555969238,60.0,13.445659637451172,-0.0,-6.77242368851694e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
