time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049020,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.358475654153152e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.854965173872188e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,7.278848352143541e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,9.854952077148482e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,0.0004674730007536,284.8711853027344,294.1499938964844,294.48175048828125,292.9447631835937,295.7437438964844,294.5718078613281,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,14.992443084716797,60.0,13.393898963928224,-0.0,-6.779806938084222e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.358475654153152e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.854965173872188e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,7.278848352143541e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,9.854952077148482e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,0.0004674730007536,284.8711853027344,294.1499938964844,294.48175048828125,292.9447631835937,295.7437438964844,294.5718078613281,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,14.992443084716797,60.0,13.393898963928224,-0.0,-6.779806938084222e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.362014679936692e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.858691919362172e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.281600846908987e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.858678095042706e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0004676498065236,284.87127685546875,294.1499938964844,294.4614562988281,292.9252319335937,295.7213134765625,294.55126953125,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579796624743949e-09,0.0009975630091503,-0.0136705599725246,0.0,0.0,0.0,14.99242115020752,60.0,13.340824127197266,-0.0,-6.784926398495372e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.362014679936692e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.858691919362172e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.281600846908987e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.858678095042706e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0004676498065236,284.87127685546875,294.1499938964844,294.4614562988281,292.9252319335937,295.7213134765625,294.55126953125,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579796624743949e-09,0.0009975630091503,-0.0136705599725246,0.0,0.0,0.0,14.99242115020752,60.0,13.340824127197266,-0.0,-6.784926398495372e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.364869038108736e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.86169688985683e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,7.283820013981313e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.861683065537365e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004677923861891,284.8714294433594,294.1499938964844,294.4410095214844,292.90557861328125,295.69891357421875,294.53076171875,285.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978748857975,5.6152771321649206e-09,0.000997869297862,-0.0137635059654712,0.0,0.0,0.0,14.992403030395508,60.0,13.287110328674316,-0.0,-6.789054651790138e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.364869038108736e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.86169688985683e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,7.283820013981313e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.861683065537365e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004677923861891,284.8714294433594,294.1499938964844,294.4410095214844,292.90557861328125,295.69891357421875,294.53076171875,285.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978748857975,5.6152771321649206e-09,0.000997869297862,-0.0137635059654712,0.0,0.0,0.0,14.992403030395508,60.0,13.287110328674316,-0.0,-6.789054651790138e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.366201265947892e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.863098966889083e-05,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.284856110345572e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,9.863085870165378e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004678589757531,284.8716735839844,294.1499938964844,294.4204406738281,292.8857727050781,295.676513671875,294.5101928710937,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980164468288,5.631797694860552e-09,0.0009980108588933,-0.0138067863881587,0.0,0.0,0.0,14.992395401000977,60.0,13.232017517089844,-0.0,-6.790977380433105e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.366201265947892e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.863098966889083e-05,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.284856110345572e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,9.863085870165378e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004678589757531,284.8716735839844,294.1499938964844,294.4204406738281,292.8857727050781,295.676513671875,294.5101928710937,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980164468288,5.631797694860552e-09,0.0009980108588933,-0.0138067863881587,0.0,0.0,0.0,14.992395401000977,60.0,13.232017517089844,-0.0,-6.790977380433105e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.366856829728933e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,9.86378945526667e-05,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,7.285366154974326e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,9.863776358542964e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0004678917466662,284.871826171875,294.1499938964844,294.4100952148437,292.8758239746094,295.6653137207031,294.4999084472656,285.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980844333767,5.639926747846857e-09,0.000998078729026,-0.0138280829414725,0.0,0.0,0.0,14.992391586303713,60.0,13.204560279846191,-0.0,-6.791923112814402e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.366417361889036e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,9.863326704362407e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.28502418496646e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.863313607638702e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0004678698023781,284.8720092773437,294.1499938964844,294.39971923828125,292.8658447265625,295.6541442871094,294.4895935058594,285.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980350732803,5.6344111598605195e-09,0.0009980294853448,-0.013813636265695,0.0,0.0,0.0,14.992393493652344,60.0,13.176011085510254,-0.0,-6.79128149272401e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.36440410441719e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.861205762717872e-05,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,7.283457671292126e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.861193393589927e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004677692777477,284.8724365234375,294.1499938964844,294.3788452148437,292.84576416015625,295.6318054199219,294.46905517578125,285.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609249953408835e-09,0.0009978172602131,-0.0137477172538638,0.0,0.0,0.0,14.992406845092772,60.0,13.117384910583496,-0.0,-6.788353346109943e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.36440410441719e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.861205762717872e-05,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,7.283457671292126e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.861193393589927e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004677692777477,284.8724365234375,294.1499938964844,294.3788452148437,292.84576416015625,295.6318054199219,294.46905517578125,285.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609249953408835e-09,0.0009978172602131,-0.0137477172538638,0.0,0.0,0.0,14.992406845092772,60.0,13.117384910583496,-0.0,-6.788353346109943e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.360624244436622e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.857225086307152e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,7.280516729224473e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.857211989583448e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0004675804811995,284.8730163574219,294.1499938964844,294.3578186035156,292.82550048828125,295.6094970703125,294.44854736328125,285.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562073912557253e-09,0.000997413881123,-0.0136241288855671,0.0,0.0,0.0,14.992429733276367,60.0,13.056745529174805,-0.0,-6.782865114018932e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.360624244436622e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.857225086307152e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,7.280516729224473e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.857211989583448e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0004675804811995,284.8730163574219,294.1499938964844,294.3578186035156,292.82550048828125,295.6094970703125,294.44854736328125,285.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562073912557253e-09,0.000997413881123,-0.0136241288855671,0.0,0.0,0.0,14.992429733276367,60.0,13.056745529174805,-0.0,-6.782865114018932e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.355169459013268e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.851480717770757e-05,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.276274118339643e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.851468348642813e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004673080402426,284.8736572265625,294.1499938964844,294.33660888671875,292.8051147460937,295.58721923828125,294.4281311035156,285.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968373924493,5.4940354488053345e-09,0.0009968319209292,-0.0134458839893341,0.0,0.0,0.0,14.99246311187744,60.0,12.99403190612793,-0.0,-6.774953220656246e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.355169459013268e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.851480717770757e-05,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.276274118339643e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.851468348642813e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004673080402426,284.8736572265625,294.1499938964844,294.33660888671875,292.8051147460937,295.58721923828125,294.4281311035156,285.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968373924493,5.4940354488053345e-09,0.0009968319209292,-0.0134458839893341,0.0,0.0,0.0,14.99246311187744,60.0,12.99403190612793,-0.0,-6.774953220656246e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.347950981464236e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.843878797255456e-05,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.270659261848778e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.843866428127512e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0004669474728871,284.8744506835937,294.1499938964844,294.31524658203125,292.7845458984375,295.5649719238281,294.4078674316406,285.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960669558495,5.404023006860825e-09,0.0009960616007447,-0.0132100731134414,0.0,0.0,0.0,14.992507934570312,60.0,12.929061889648438,-0.0,-6.764493321043119e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.347950981464236e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.843878797255456e-05,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.270659261848778e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.843866428127512e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0004669474728871,284.8744506835937,294.1499938964844,294.31524658203125,292.7845458984375,295.5649719238281,294.4078674316406,285.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960669558495,5.404023006860825e-09,0.0009960616007447,-0.0132100731134414,0.0,0.0,0.0,14.992507934570312,60.0,12.929061889648438,-0.0,-6.764493321043119e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.34369454625994e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.839396079769358e-05,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,7.267348701134324e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.839383710641414e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0004667348694056,284.8748779296875,294.1499938964844,294.3044738769531,292.7742004394531,295.5538635253906,294.3977966308594,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350947684945595e-09,0.0009956056019291,-0.0130710285156965,0.0,0.0,0.0,14.992534637451172,60.0,12.89574909210205,-0.0,-6.758330073353136e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.33920018724166e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.834663069341332e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,7.263852603500709e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.834650700213388e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0004665103915613,284.8753356933594,294.1499938964844,294.2936706542969,292.7637939453125,295.5427551269531,294.3877258300781,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.2949142848035535e-09,0.0009951266692951,-0.0129242315888404,0.0,0.0,0.0,14.992562294006348,60.0,12.862053871154783,-0.0,-6.751825765149988e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.328755550086498e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.82366400421597e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,7.255728996824473e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.823651635088028e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004659886762965,284.8763732910156,294.1499938964844,294.2719421386719,292.7428894042969,295.52056884765625,294.36767578125,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164709993010774e-09,0.0009940159507095,-0.0125831151381134,0.0,0.0,0.0,14.992627143859863,60.0,12.793429374694824,-0.0,-6.736723889844144e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.328755550086498e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.82366400421597e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,7.255728996824473e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.823651635088028e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004659886762965,284.8763732910156,294.1499938964844,294.2719421386719,292.7428894042969,295.52056884765625,294.36767578125,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164709993010774e-09,0.0009940159507095,-0.0125831151381134,0.0,0.0,0.0,14.992627143859863,60.0,12.793429374694824,-0.0,-6.736723889844144e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.315906936535612e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,9.810132905840874e-05,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,7.245734741445631e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.810121264308692e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0004653468786273,284.8775329589844,294.1499938964844,294.25,292.7217712402344,295.4983215332031,294.34747314453125,285.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992652378045,5.004550107656769e-09,0.0009926473721861,-0.012163515202701,0.0,0.0,0.0,14.992706298828123,60.0,12.72144603729248,-0.0,-6.718170908470712e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,9.315906936535612e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,9.810132905840874e-05,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,7.245734741445631e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.810121264308692e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0004653468786273,284.8775329589844,294.1499938964844,294.25,292.7217712402344,295.4983215332031,294.34747314453125,285.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992652378045,5.004550107656769e-09,0.0009926473721861,-0.012163515202701,0.0,0.0,0.0,14.992706298828123,60.0,12.72144603729248,-0.0,-6.718170908470712e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.299173689214511e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.792511991690844e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,7.232720236061141e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.792500350158662e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0004645110748242,284.8788452148437,294.1499938964844,294.2245178222656,292.7008056640625,295.4759216308594,294.3265686035156,285.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908720385283,4.79600403835434e-09,0.0009908671490848,-0.0116171380504965,0.0,0.0,0.0,14.992809295654297,60.0,12.645408630371094,-0.0,-6.694050824762598e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.299173689214511e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.792511991690844e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,7.232720236061141e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.792500350158662e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0004645110748242,284.8788452148437,294.1499938964844,294.2245178222656,292.7008056640625,295.4759216308594,294.3265686035156,285.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908720385283,4.79600403835434e-09,0.0009908671490848,-0.0116171380504965,0.0,0.0,0.0,14.992809295654297,60.0,12.645408630371094,-0.0,-6.694050824762598e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.28040681174025e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.7727490356192e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,7.218123209895566e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.772737394087017e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0004635736404452,284.88018798828125,294.1499938964844,294.19244384765625,292.6803283691406,295.4535217285156,294.30548095703125,285.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888723725453,4.562114241934978e-09,0.0009888678323477,-0.0110043529421091,0.0,0.0,0.0,14.992925643920898,60.0,12.568302154541016,-0.0,-6.66705091134645e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.28040681174025e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.7727490356192e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,7.218123209895566e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.772737394087017e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0004635736404452,284.88018798828125,294.1499938964844,294.19244384765625,292.6803283691406,295.4535217285156,294.30548095703125,285.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888723725453,4.562114241934978e-09,0.0009888678323477,-0.0110043529421091,0.0,0.0,0.0,14.992925643920898,60.0,12.568302154541016,-0.0,-6.66705091134645e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.269183647120371e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.76092997007072e-05,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,7.209393515950069e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.760919056134298e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0004630130424629,284.880859375,294.1499938964844,294.174072265625,292.6702880859375,295.4422912597656,294.2945556640625,285.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876756230369,4.422244792579022e-09,0.0009876711992546,-0.0106378942728042,0.0,0.0,0.0,14.992995262145996,60.0,12.52903938293457,-0.0,-6.650931538842998e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,9.254989709006622e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.745982970343904e-05,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,7.198353705462068e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,9.74597205640748e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004623040440492,284.8815612792969,294.1499938964844,294.1542358398437,292.6603088378906,295.4309997558594,294.2832336425781,285.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.245358287136014e-09,0.0009861525613814,-0.0101744495332241,0.0,0.0,0.0,14.993083000183104,60.0,12.48735523223877,-0.0,-6.630573778920734e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.225970279658212e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.715423948364332e-05,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,7.17578295734711e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.715413034427912e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0004608544986695,284.8830871582031,294.1499938964844,294.1104431152344,292.64068603515625,295.4081420898437,294.2600402832031,285.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.8837351112874785e-09,0.0009830626659095,-0.0092269564047455,0.0,0.0,0.0,14.99326229095459,60.0,12.401524543762209,-0.0,-6.58905037198565e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.225970279658212e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.715423948364332e-05,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,7.17578295734711e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.715413034427912e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0004608544986695,284.8830871582031,294.1499938964844,294.1104431152344,292.64068603515625,295.4081420898437,294.2600402832031,285.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.8837351112874785e-09,0.0009830626659095,-0.0092269564047455,0.0,0.0,0.0,14.99326229095459,60.0,12.401524543762209,-0.0,-6.58905037198565e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.201860666507856e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,9.69003449426964e-05,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,7.157030631788075e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,9.690023580333218e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0004596501821652,284.8847045898437,294.1499938964844,294.0614318847656,292.6214294433594,295.3848571777344,294.23736572265625,285.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804950095713,3.583279895025271e-09,0.0009804914006963,-0.0084397178143262,0.0,0.0,0.0,14.99341106414795,60.0,12.31861972808838,-0.0,-6.55465015597656e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.201860666507856e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,9.69003449426964e-05,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,7.157030631788075e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,9.690023580333218e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0004596501821652,284.8847045898437,294.1499938964844,294.0614318847656,292.6214294433594,295.3848571777344,294.23736572265625,285.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804950095713,3.583279895025271e-09,0.0009804914006963,-0.0084397178143262,0.0,0.0,0.0,14.99341106414795,60.0,12.31861972808838,-0.0,-6.55465015597656e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.186866373056546e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,9.674244211055338e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.145367271732539e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.674233297118916e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0004589011950884,284.8863830566406,294.1499938964844,294.0077819824219,292.6025085449219,295.3612365722656,294.21197509765625,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978896045126,3.396392722621044e-09,0.0009788926690816,-0.0079500349238514,0.0,0.0,0.0,14.99350357055664,60.0,12.24120044708252,-0.0,-6.533298346766969e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.186866373056546e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,9.674244211055338e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.145367271732539e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.674233297118916e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0004589011950884,284.8863830566406,294.1499938964844,294.0077819824219,292.6025085449219,295.3612365722656,294.21197509765625,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978896045126,3.396392722621044e-09,0.0009788926690816,-0.0079500349238514,0.0,0.0,0.0,14.99350357055664,60.0,12.24120044708252,-0.0,-6.533298346766969e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.203860099660233e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,9.692139428807424e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,7.158584776334465e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,9.692129242466764e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0004597501247189,284.88818359375,294.1499938964844,293.94989013671875,292.5838623046875,295.3367919921875,294.18072509765625,285.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807056048884,3.6080618492917438e-09,0.0009807019960135,-0.0085046514868736,0.0,0.0,0.0,14.993398666381836,60.0,12.191482543945312,-0.0,-6.557484510949507e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.203860099660233e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,9.692139428807424e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,7.158584776334465e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,9.692129242466764e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0004597501247189,284.88818359375,294.1499938964844,293.94989013671875,292.5838623046875,295.3367919921875,294.18072509765625,285.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807056048884,3.6080618492917438e-09,0.0009807019960135,-0.0085046514868736,0.0,0.0,0.0,14.993398666381836,60.0,12.191482543945312,-0.0,-6.557484510949507e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
