time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051300,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,9.2164940724615e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,9.705443517304956e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,7.168410957092419e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,9.705432603368536e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004603812121786,284.8890991210937,294.1499938964844,293.9195251464844,292.5746154785156,295.3244323730469,294.16290283203125,285.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820509003475,3.76543463076473e-09,0.0009820470586419,-0.0089169973507523,0.0,0.0,0.0,14.99332046508789,60.0,12.171878814697266,-0.0,-6.575495348215554e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,9.237168706022204e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,9.727214637678117e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,7.184491551015526e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,9.727204451337455e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,0.0004614139616023,284.8900451660156,294.1499938964844,293.8882751464844,292.5654296875,295.3118896484375,294.1439208984375,285.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842538274824,4.02299482615831e-09,0.0009842497529461,-0.0095918383449316,0.0,0.0,0.0,14.993192672729492,60.0,12.1585054397583,-0.0,-6.605025504313744e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,9.28563385969028e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.778250387171283e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,7.222186104627326e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.778240200830624e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0004638349055312,284.8920593261719,294.1499938964844,293.82342529296875,292.5472106933594,295.2860412597656,294.0953674316406,285.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894160320982,4.62676519319416e-09,0.0009894113754853,-0.0111737474799156,0.0,0.0,0.0,14.99289321899414,60.0,12.148459434509276,-0.0,-6.674509478443724e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,9.28563385969028e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.778250387171283e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,7.222186104627326e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.778240200830624e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0004638349055312,284.8920593261719,294.1499938964844,293.82342529296875,292.5472106933594,295.2860412597656,294.0953674316406,285.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894160320982,4.62676519319416e-09,0.0009894113754853,-0.0111737474799156,0.0,0.0,0.0,14.99289321899414,60.0,12.148459434509276,-0.0,-6.674509478443724e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.324157872470096e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.818817488849164e-05,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,7.252148498082533e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.818807302508505e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.000465759250801,284.8941650390625,294.1499938964844,293.7557678222656,292.5291442871094,295.25927734375,294.0365905761719,285.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935238631442,5.106682632316506e-09,0.00099351874087,-0.0124310925602912,0.0,0.0,0.0,14.992655754089355,60.0,12.138838768005373,-0.0,-6.729999313392909e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.324157872470096e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,9.818817488849164e-05,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,7.252148498082533e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.818807302508505e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.000465759250801,284.8941650390625,294.1499938964844,293.7557678222656,292.5291442871094,295.25927734375,294.0365905761719,285.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935238631442,5.106682632316506e-09,0.00099351874087,-0.0124310925602912,0.0,0.0,0.0,14.992655754089355,60.0,12.138838768005373,-0.0,-6.729999313392909e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.318226511823012e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.812571806833148e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.247535540955141e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.812561620492488e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0004654630029108,284.8964233398437,294.1499938964844,293.685791015625,292.5111999511719,295.2314453125,293.9788513183594,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928969666361,5.0327302325570145e-09,0.0009928919607773,-0.0122373402118682,0.0,0.0,0.0,14.99269199371338,60.0,12.09422206878662,-0.0,-6.721433010170585e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.318226511823012e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,9.812571806833148e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.247535540955141e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.812561620492488e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0004654630029108,284.8964233398437,294.1499938964844,293.685791015625,292.5111999511719,295.2314453125,293.9788513183594,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928969666361,5.0327302325570145e-09,0.0009928919607773,-0.0122373402118682,0.0,0.0,0.0,14.99269199371338,60.0,12.09422206878662,-0.0,-6.721433010170585e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.288718865718693e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.781497647054492e-05,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,7.224584260256961e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.781487460713834e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0004639890394173,284.8987121582031,294.1499938964844,293.614013671875,292.49334716796875,295.2032775878906,293.9225769042969,285.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989755615592,4.665023034533533e-09,0.0009897509589791,-0.0112739689648151,0.0,0.0,0.0,14.992874145507812,60.0,12.032787322998049,-0.0,-6.678923369918266e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.288718865718693e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.781497647054492e-05,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,7.224584260256961e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,9.781487460713834e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0004639890394173,284.8987121582031,294.1499938964844,293.614013671875,292.49334716796875,295.2032775878906,293.9225769042969,285.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989755615592,4.665023034533533e-09,0.0009897509589791,-0.0112739689648151,0.0,0.0,0.0,14.992874145507812,60.0,12.032787322998049,-0.0,-6.678923369918266e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.262171806767584e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.753541962709278e-05,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,7.203936547739431e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,9.75353250396438e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0004626629815902,284.8998718261719,294.1499938964844,293.5775756835937,292.4844665527344,295.18902587890625,293.895751953125,285.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869239293038,4.334234748881727e-09,0.0009869196219369,-0.0104073034599423,0.0,0.0,0.0,14.993038177490234,60.0,11.992790222167969,-0.0,-6.640797778345586e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.233204764313996e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.723038238007577e-05,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,7.181406544987112e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.723028051666915e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0004612160264514,284.9010925292969,294.1499938964844,293.54083251953125,292.4756164550781,295.1745300292969,293.87237548828125,285.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983832636848,3.9732950263271505e-09,0.0009838286787271,-0.0094616161659359,0.0,0.0,0.0,14.99321746826172,60.0,11.94347095489502,-0.0,-6.599321977773799e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.190847049467266e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.678432979853824e-05,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,7.14846100891009e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.678423521108924e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.000459100207081,284.9035339355469,294.1499938964844,293.466796875,292.4579467773437,295.1451416015625,293.8268127441406,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979317119345,3.445494778375746e-09,0.0009793136268854,-0.0080786915495991,0.0,0.0,0.0,14.993478775024414,60.0,11.85039520263672,-0.0,-6.538904528952116e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.190847049467266e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.678432979853824e-05,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,7.14846100891009e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.678423521108924e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.000459100207081,284.9035339355469,294.1499938964844,293.466796875,292.4579467773437,295.1451416015625,293.8268127441406,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979317119345,3.445494778375746e-09,0.0009793136268854,-0.0080786915495991,0.0,0.0,0.0,14.993478775024414,60.0,11.85039520263672,-0.0,-6.538904528952116e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.187539399135858e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.674949978943914e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.145888230297714e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.674940520199016e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0004589350137393,284.90606689453125,294.1499938964844,293.3923645019531,292.4403991699219,295.1150817871094,293.77850341796875,285.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789624018594,3.404226012193589e-09,0.0009789590258151,-0.007970561273396,0.0,0.0,0.0,14.993499755859377,60.0,11.778712272644045,-0.0,-6.534192920071291e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.187539399135858e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.674949978943914e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.145888230297714e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.674940520199016e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0004589350137393,284.90606689453125,294.1499938964844,293.3923645019531,292.4403991699219,295.1150817871094,293.77850341796875,285.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789624018594,3.404226012193589e-09,0.0009789590258151,-0.007970561273396,0.0,0.0,0.0,14.993499755859377,60.0,11.778712272644045,-0.0,-6.534192920071291e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.235701872967184e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.72566704149358e-05,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,7.183347770478576e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,9.72565758274868e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0004613408527802,284.90869140625,294.1499938964844,293.3179931640625,292.4229736328125,295.08404541015625,293.7175598144531,285.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004231612952935e-09,0.0009840887505561,-0.0095426775515079,0.0,0.0,0.0,14.993202209472656,60.0,11.753091812133787,-0.0,-6.602872559824391e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.235701872967184e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.72566704149358e-05,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,7.183347770478576e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,9.72565758274868e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0004613408527802,284.90869140625,294.1499938964844,293.3179931640625,292.4229736328125,295.08404541015625,293.7175598144531,285.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004231612952935e-09,0.0009840887505561,-0.0095426775515079,0.0,0.0,0.0,14.993202209472656,60.0,11.753091812133787,-0.0,-6.602872559824391e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.290556045016274e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.783430868992582e-05,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.226011803140864e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.783421410247684e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004640809202101,284.91143798828125,294.1499938964844,293.244140625,292.4056701660156,295.0520324707031,293.6427001953125,285.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899388533085,4.687610744014137e-09,0.0009899341966956,-0.0113331582397222,0.0,0.0,0.0,14.992863655090332,60.0,11.749432563781738,-0.0,-6.681531772301241e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.290556045016274e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.783430868992582e-05,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.226011803140864e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.783421410247684e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004640809202101,284.91143798828125,294.1499938964844,293.244140625,292.4056701660156,295.0520324707031,293.6427001953125,285.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899388533085,4.687610744014137e-09,0.0009899341966956,-0.0113331582397222,0.0,0.0,0.0,14.992863655090332,60.0,11.749432563781738,-0.0,-6.681531772301241e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.310595487477258e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.804532601265235e-05,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,7.241597631946206e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.804523142520338e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0004650819464586,284.912841796875,294.1499938964844,293.20758056640625,292.3970642089844,295.0357666015625,293.60333251953125,285.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920736774802,4.9372532728853e-09,0.0009920687880367,-0.0119872065261006,0.0,0.0,0.0,14.9927396774292,60.0,11.747522354125977,-0.0,-6.710382649544044e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.340696124127136e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.836230310611428e-05,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,7.265009480761364e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.83622157946229e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0004665855376515,284.9142761230469,294.1499938964844,293.1713256835937,292.3885192871094,295.0191955566406,293.5600891113281,285.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952794061973,5.3122590770726674e-09,0.0009952741675078,-0.0129696717485785,0.0,0.0,0.0,14.9925537109375,60.0,11.751033782958984,-0.0,-6.753838732720396e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.34497220441699e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,9.840733400778844e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.268335320986807e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.840723942033948e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,0.0004667991597671,284.9172058105469,294.1499938964844,293.1000061035156,292.3716125488281,294.985595703125,293.48065185546875,285.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.365480504337938e-09,0.0009957302827388,-0.0131091009825468,0.0,0.0,0.0,14.99252700805664,60.0,11.72294807434082,-0.0,-6.760017612350566e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.34497220441699e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,9.840733400778844e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.268335320986807e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.840723942033948e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,0.0004667991597671,284.9172058105469,294.1499938964844,293.1000061035156,292.3716125488281,294.985595703125,293.48065185546875,285.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.365480504337938e-09,0.0009957302827388,-0.0131091009825468,0.0,0.0,0.0,14.99252700805664,60.0,11.72294807434082,-0.0,-6.760017612350566e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.297153155785054e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.79037649813108e-05,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,7.231142080854625e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.790367766981944e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.00046441052109,284.9201965332031,294.1499938964844,293.0306701660156,292.3549499511719,294.9515991210937,293.4094543457031,285.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769630912448974e-09,0.0009906364139169,-0.0115480469539761,0.0,0.0,0.0,14.992822647094728,60.0,11.658559799194336,-0.0,-6.691004017511659e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.297153155785054e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.79037649813108e-05,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,7.231142080854625e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.790367766981944e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.00046441052109,284.9201965332031,294.1499938964844,293.0306701660156,292.3549499511719,294.9515991210937,293.4094543457031,285.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769630912448974e-09,0.0009906364139169,-0.0115480469539761,0.0,0.0,0.0,14.992822647094728,60.0,11.658559799194336,-0.0,-6.691004017511659e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.256185876438394e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.747235890245064e-05,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,7.199278479674831e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.747227159095928e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0004623641725629,284.9233093261719,294.1499938964844,292.9637451171875,292.338623046875,294.9170837402344,293.348388671875,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862793376669,4.259167241116302e-09,0.0009862750303,-0.0102106248959898,0.0,0.0,0.0,14.993075370788574,60.0,11.577479362487791,-0.0,-6.632161131392422e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.256185876438394e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.747235890245064e-05,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,7.199278479674831e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.747227159095928e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0004623641725629,284.9233093261719,294.1499938964844,292.9637451171875,292.338623046875,294.9170837402344,293.348388671875,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862793376669,4.259167241116302e-09,0.0009862750303,-0.0102106248959898,0.0,0.0,0.0,14.993075370788574,60.0,11.577479362487791,-0.0,-6.632161131392422e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.216762555297464e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.705720731290056e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,7.168615411501378e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,9.70571200014092e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0004603948909789,284.9264221191406,294.1499938964844,292.8997497558594,292.3226928710937,294.8822937011719,293.2928466796875,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820747654885,3.767928191678038e-09,0.0009820709237828,-0.0089235277846455,0.0,0.0,0.0,14.993319511413574,60.0,11.494104385375977,-0.0,-6.57578098639533e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.216762555297464e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.705720731290056e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,7.168615411501378e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,9.70571200014092e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0004603948909789,284.9264221191406,294.1499938964844,292.8997497558594,292.3226928710937,294.8822937011719,293.2928466796875,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820747654885,3.767928191678038e-09,0.0009820709237828,-0.0089235277846455,0.0,0.0,0.0,14.993319511413574,60.0,11.494104385375977,-0.0,-6.57578098639533e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.20231468626298e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.6905067039188e-05,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.157378422562033e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,9.690497972769664e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.000459673203295,284.92803955078125,294.1499938964844,292.8690185546875,292.3149108886719,294.8647766113281,293.2665100097656,285.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805342415347,3.587894426004823e-09,0.0009805306326597,-0.0084518091753125,0.0,0.0,0.0,14.993408203125,60.0,11.454683303833008,-0.0,-6.55517808922923e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,9.200023487210274e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,9.688093996373937e-05,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.155595812946558e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,9.6880852652248e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0004595587961375,284.9296569824219,294.1499938964844,292.83917236328125,292.3072509765625,294.8471374511719,293.2397155761719,285.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802893036976,3.559324390778329e-09,0.0009802858112379,-0.0083769503980875,0.0,0.0,0.0,14.993422508239746,60.0,11.42269229888916,-0.0,-6.551911724272942e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.21305691008456e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,9.701817907625808e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,7.165732677094638e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.701809176476672e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.000460209819721,284.93292236328125,294.1499938964844,292.7824401855469,292.2923278808594,294.81158447265625,293.18408203125,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,14.993342399597168,60.0,11.374361991882324,-0.0,-6.570481758672031e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.21305691008456e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,9.701817907625808e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,7.165732677094638e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.701809176476672e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.000460209819721,284.93292236328125,294.1499938964844,292.7824401855469,292.2923278808594,294.81158447265625,293.18408203125,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,14.993342399597168,60.0,11.374361991882324,-0.0,-6.570481758672031e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.250438597518952e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.741182293510064e-05,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,7.194807403720915e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.741173562360927e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0004620771214831,284.93634033203125,294.1499938964844,292.7300720214844,292.2780456542969,294.77545166015625,293.11944580078125,285.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187339808225943e-09,0.0009856551187112,-0.0100224381312727,0.0,0.0,0.0,14.993111610412598,60.0,11.357500076293944,-0.0,-6.623903203717418e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.250438597518952e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.741182293510064e-05,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,7.194807403720915e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.741173562360927e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0004620771214831,284.93634033203125,294.1499938964844,292.7300720214844,292.2780456542969,294.77545166015625,293.11944580078125,285.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187339808225943e-09,0.0009856551187112,-0.0100224381312727,0.0,0.0,0.0,14.993111610412598,60.0,11.357500076293944,-0.0,-6.623903203717418e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.289139416068792e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,9.781935659702869e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,7.224907312775031e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.781927656149492e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0004640103143174,284.9398498535156,294.1499938964844,292.6824951171875,292.2644958496094,294.739013671875,293.051025390625,285.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897819254547,4.669463038453614e-09,0.0009897772688418,-0.0112856132909655,0.0,0.0,0.0,14.99287223815918,60.0,11.348761558532717,-0.0,-6.67943709231622e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.289139416068792e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,9.781935659702869e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,7.224907312775031e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.781927656149492e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0004640103143174,284.9398498535156,294.1499938964844,292.6824951171875,292.2644958496094,294.739013671875,293.051025390625,285.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897819254547,4.669463038453614e-09,0.0009897772688418,-0.0112856132909655,0.0,0.0,0.0,14.99287223815918,60.0,11.348761558532717,-0.0,-6.67943709231622e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.32473412831314e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.819419210543856e-05,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.252592331496999e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.81941047939472e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004657883837353,284.94342041015625,294.1499938964844,292.6402587890625,292.2517395019531,294.702392578125,292.9828796386719,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.112902989878876e-09,0.0009935733396559,-0.0124473879113793,0.0,0.0,0.0,14.992652893066406,60.0,11.343438148498535,-0.0,-6.73071980372697e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
