time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053640,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.32473412831314e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.819419210543856e-05,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.252592331496999e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.81941047939472e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004657883837353,284.94342041015625,294.1499938964844,292.6402587890625,292.2517395019531,294.702392578125,292.9828796386719,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.112902989878876e-09,0.0009935733396559,-0.0124473879113793,0.0,0.0,0.0,14.992652893066406,60.0,11.343438148498535,-0.0,-6.73071980372697e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.341402619611472e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.836971730692312e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.265556632773951e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,9.836963727138937e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.0004666210152208,284.9452514648437,294.1499938964844,292.6212463378906,292.2456970214844,294.6840515136719,292.9491882324219,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953579865396,5.320558216226345e-09,0.0009953526314347,-0.0129914060235023,0.0,0.0,0.0,14.992549896240234,60.0,11.340943336486816,-0.0,-6.754801518127351e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.354982466902584e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.851271170191468e-05,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,7.2761184128467e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.851263166638093e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0004672993381973,284.94708251953125,294.1499938964844,292.603759765625,292.2398986816406,294.6656799316406,292.91583251953125,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967993246391,5.489713128525864e-09,0.000996793853119,-0.013434562832117,0.0,0.0,0.0,14.99246597290039,60.0,11.337937355041504,-0.0,-6.774450866942061e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.374447836307807e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,9.871768997982144e-05,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,7.291258225450292e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.871760994428767e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004682716971728,284.9508361816406,294.1499938964844,292.5735168457031,292.22900390625,294.6289978027344,292.8534545898437,285.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988733800128,5.732188057550047e-09,0.0009988675592467,-0.0140697816386818,0.0,0.0,0.0,14.992345809936523,60.0,11.326770782470703,-0.0,-6.802666518979096e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.374447836307807e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,9.871768997982144e-05,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,7.291258225450292e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.871760994428767e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004682716971728,284.9508361816406,294.1499938964844,292.5735168457031,292.22900390625,294.6289978027344,292.8534545898437,285.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988733800128,5.732188057550047e-09,0.0009988675592467,-0.0140697816386818,0.0,0.0,0.0,14.992345809936523,60.0,11.326770782470703,-0.0,-6.802666518979096e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.386328747496008e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.884280007099731e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,7.300498691620305e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.884272003546356e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0004688652115873,284.95465087890625,294.1499938964844,292.54998779296875,292.2191772460937,294.592529296875,292.797119140625,285.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139163807,5.880167464056285e-09,0.0010001333430409,-0.0144574400037527,0.0,0.0,0.0,14.99227237701416,60.0,11.309959411621094,-0.0,-6.819914943889671e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.386328747496008e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,9.884280007099731e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,7.300498691620305e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.884272003546356e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0004688652115873,284.95465087890625,294.1499938964844,292.54998779296875,292.2191772460937,294.592529296875,292.797119140625,285.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139163807,5.880167464056285e-09,0.0010001333430409,-0.0144574400037527,0.0,0.0,0.0,14.99227237701416,60.0,11.309959411621094,-0.0,-6.819914943889671e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.39387537073344e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.892226808005944e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.306368206627667e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.892218804452568e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0004692421935033,284.9586181640625,294.1499938964844,292.53082275390625,292.21044921875,294.5566101074219,292.7501525878906,285.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009409161284,5.974141625841867e-09,0.001000934978947,-0.0147036211565136,0.0,0.0,0.0,14.992225646972656,60.0,11.289414405822754,-0.0,-6.830880039387921e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.39387537073344e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.892226808005944e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.306368206627667e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.892218804452568e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0004692421935033,284.9586181640625,294.1499938964844,292.53082275390625,292.21044921875,294.5566101074219,292.7501525878906,285.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009409161284,5.974141625841867e-09,0.001000934978947,-0.0147036211565136,0.0,0.0,0.0,14.992225646972656,60.0,11.289414405822754,-0.0,-6.830880039387921e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.401419083587824e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.90017069852911e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,7.312234811251983e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.900162694975734e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004696190299,284.9626770019531,294.1499938964844,292.5133056640625,292.2027282714844,294.5210266113281,292.7080078125,285.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.06808070457987e-09,0.0010017382446676,-0.0149497054517269,0.0,0.0,0.0,14.992178916931152,60.0,11.269463539123535,-0.0,-6.841849398142585e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.401419083587824e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.90017069852911e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,7.312234811251983e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.900162694975734e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004696190299,284.9626770019531,294.1499938964844,292.5133056640625,292.2027282714844,294.5210266113281,292.7080078125,285.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.06808070457987e-09,0.0010017382446676,-0.0149497054517269,0.0,0.0,0.0,14.992178916931152,60.0,11.269463539123535,-0.0,-6.841849398142585e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.405196033185348e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.90414700936526e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,7.315172115340829e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.904139733407646e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,0.000469807680929,284.9647521972656,294.1499938964844,292.5051574707031,292.1992492675781,294.5033874511719,292.6891784667969,285.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.115108419635362e-09,0.0010021403431892,-0.0150728989392519,0.0,0.0,0.0,14.99215602874756,60.0,11.259990692138672,-0.0,-6.847344025118218e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.40897298278287e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,9.908125502988696e-05,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,7.318110147025436e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.90811749943532e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0004699963901657,284.9668273925781,294.1499938964844,292.4974060058594,292.19598388671875,294.4858703613281,292.6711730957031,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.1621503455455695e-09,0.0010025426745414,-0.0151961287483572,0.0,0.0,0.0,14.992132186889648,60.0,11.250782012939451,-0.0,-6.852842915350267e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.416537068318576e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.916090493788944e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.323993486352265e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.916082490235568e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0004703742451965,284.97100830078125,294.1499938964844,292.48309326171875,292.190185546875,294.4509582519531,292.63677978515625,285.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,14.992085456848145,60.0,11.23294162750244,-0.0,-6.863859880468226e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.416537068318576e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.916090493788944e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.323993486352265e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.916082490235568e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0004703742451965,284.97100830078125,294.1499938964844,292.48309326171875,292.190185546875,294.4509582519531,292.63677978515625,285.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,14.992085456848145,60.0,11.23294162750244,-0.0,-6.863859880468226e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.42413680604659e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.924092591973022e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,7.329903746722266e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.924084588419646e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0004707538464572,284.97528076171875,294.1499938964844,292.47027587890625,292.1852722167969,294.4164733886719,292.6062927246094,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041637578979,6.350979742109075e-09,0.0010041574714705,-0.0156907737255096,0.0,0.0,0.0,14.99203872680664,60.0,11.216535568237305,-0.0,-6.874937241718726e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.42413680604659e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.924092591973022e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,7.329903746722266e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.924084588419646e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0004707538464572,284.97528076171875,294.1499938964844,292.47027587890625,292.1852722167969,294.4164733886719,292.6062927246094,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041637578979,6.350979742109075e-09,0.0010041574714705,-0.0156907737255096,0.0,0.0,0.0,14.99203872680664,60.0,11.216535568237305,-0.0,-6.874937241718726e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.43175982683897e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.932119428412987e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,7.335832196986303e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.932112152455376e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004711346409749,284.9796142578125,294.1499938964844,292.4590148925781,292.1811828613281,294.3823547363281,292.5787658691406,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049756383523,6.445908251606625e-09,0.0010049692355096,-0.0159394387155771,0.0,0.0,0.0,14.991991996765137,60.0,11.201414108276367,-0.0,-6.886057946076107e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.43175982683897e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.932119428412987e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,7.335832196986303e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.932112152455376e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004711346409749,284.9796142578125,294.1499938964844,292.4590148925781,292.1811828613281,294.3823547363281,292.5787658691406,285.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049756383523,6.445908251606625e-09,0.0010049692355096,-0.0159394387155771,0.0,0.0,0.0,14.991991996765137,60.0,11.201414108276367,-0.0,-6.886057946076107e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.439386485610156e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.940150630427524e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.341764285229146e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.94014335446991e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0004715156392194,284.98394775390625,294.1499938964844,292.4491882324219,292.17791748046875,294.3482360839844,292.5511169433594,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540888275452517e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,14.991944313049316,60.0,11.186219215393066,-0.0,-6.897194282373675e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.439386485610156e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.940150630427524e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.341764285229146e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.94014335446991e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0004715156392194,284.98394775390625,294.1499938964844,292.4491882324219,292.17791748046875,294.3482360839844,292.5511169433594,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540888275452517e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,14.991944313049316,60.0,11.186219215393066,-0.0,-6.897194282373675e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.443222370464356e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.944189514499158e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.344747427850962e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,9.944182238541543e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0004717072588391,284.98614501953125,294.1499938964844,292.44482421875,292.17657470703125,294.331298828125,292.53863525390625,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588650514061101e-09,0.0010061897337436,-0.0163133479654788,0.0,0.0,0.0,14.991920471191406,60.0,11.17933750152588,-0.0,-6.90279762238788e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.447061165701598e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,9.948232036549598e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.347732753260061e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.948224760591984e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.000471899023978,284.98834228515625,294.1499938964844,292.4408264160156,292.1754150390625,294.3144836425781,292.5270690917969,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636458937947509e-09,0.0010065984679386,-0.0164385791867971,0.0,0.0,0.0,14.991897583007812,60.0,11.173015594482422,-0.0,-6.908408067829441e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.454746032133698e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.956324356608091e-05,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,7.353709952440113e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.95631708065048e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0004722829035017,284.9928283691406,294.1499938964844,292.4338684082031,292.1736145019531,294.2811889648437,292.5063781738281,285.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161494937827e-09,0.001007416867651,-0.0166892614215612,0.0,0.0,0.0,14.991849899291992,60.0,11.161697387695312,-0.0,-6.91964672228096e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.454746032133698e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,9.956324356608091e-05,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,7.353709952440113e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.95631708065048e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0004722829035017,284.9928283691406,294.1499938964844,292.4338684082031,292.1736145019531,294.2811889648437,292.5063781738281,285.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161494937827e-09,0.001007416867651,-0.0166892614215612,0.0,0.0,0.0,14.991849899291992,60.0,11.161697387695312,-0.0,-6.91964672228096e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.462434536544606e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.964420314645396e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,7.359689334407449e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,9.96441303868778e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004726669867523,284.9973449707031,294.1499938964844,292.4282531738281,292.1724853515625,294.2483215332031,292.48883056640625,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279080167599204e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,14.991802215576172,60.0,11.151968955993652,-0.0,-6.930900298129927e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.462434536544606e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.964420314645396e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,7.359689334407449e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,9.96441303868778e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004726669867523,284.9973449707031,294.1499938964844,292.4282531738281,292.1724853515625,294.2483215332031,292.48883056640625,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279080167599204e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,14.991802215576172,60.0,11.151968955993652,-0.0,-6.930900298129927e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.4701157649979e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.972508996725082e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,7.365663623204455e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.972501720767468e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.000473050691653,285.001953125,294.1499938964844,292.4239807128906,292.1719970703125,294.2159729003906,292.4740905761719,285.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,14.991754531860352,60.0,11.143587112426758,-0.0,-6.942151742350688e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.4701157649979e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.972508996725082e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,7.365663623204455e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.972501720767468e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.000473050691653,285.001953125,294.1499938964844,292.4239807128906,292.1719970703125,294.2159729003906,292.4740905761719,285.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,14.991754531860352,60.0,11.143587112426758,-0.0,-6.942151742350688e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.477782441535965e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.98058239929378e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,7.371626270469278e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.980575123336166e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.000473433668958,285.0066223144531,294.1499938964844,292.4210205078125,292.17205810546875,294.1841125488281,292.4618530273437,285.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,14.991707801818848,60.0,11.136418342590332,-0.0,-6.953391107344943e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.477782441535965e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,9.98058239929378e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,7.371626270469278e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.980575123336166e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.000473433668958,285.0066223144531,294.1499938964844,292.4210205078125,292.17205810546875,294.1841125488281,292.4618530273437,285.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,14.991707801818848,60.0,11.136418342590332,-0.0,-6.953391107344943e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,9.481608867645264e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.984611824620516e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,7.37460286472924e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,9.9846045486629e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0004736248229164,285.00897216796875,294.1499938964844,292.4200134277344,292.1723022460937,294.1683654785156,292.4566345214844,285.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.0666965612531385e-09,0.0010102774249389,-0.01756551861763,0.0,0.0,0.0,14.991683959960938,60.0,11.133264541625977,-0.0,-6.959004394957446e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.485430200584231e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.98863542918116e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.377574365818873e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.988628153223544e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0004738157149404,285.0113525390625,294.1499938964844,292.4193115234375,292.17266845703125,294.1527404785156,292.45196533203125,285.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106915142387,7.114282940534622e-09,0.001010684412904,-0.0176901593804359,0.0,0.0,0.0,14.991660118103027,60.0,11.130375862121582,-0.0,-6.964611998228065e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.493058314546944e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.996668086387216e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,7.383507181657478e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.996661538025364e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,0.0004741967713925,285.0161437988281,294.1499938964844,292.4188537597656,292.1737365722656,294.1219177246094,292.44415283203125,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389845579862,0.0,0.0,0.0,14.991613388061523,60.0,11.125349044799805,-0.0,-6.975813704457323e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.493058314546944e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.996668086387216e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,7.383507181657478e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.996661538025364e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,0.0004741967713925,285.0161437988281,294.1499938964844,292.4188537597656,292.1737365722656,294.1219177246094,292.44415283203125,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389845579862,0.0,0.0,0.0,14.991613388061523,60.0,11.125349044799805,-0.0,-6.975813704457323e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.500672604190186e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0001000468619167,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,7.389429811155424e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001000467891572,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,0.0004745771293528,285.02099609375,294.1499938964844,292.4195556640625,292.17529296875,294.09161376953125,292.4382629394531,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304106652838982e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,14.99156665802002,60.0,11.121285438537598,-0.0,-6.987003331460073e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.500672604190186e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0001000468619167,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,7.389429811155424e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001000467891572,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,0.0004745771293528,285.02099609375,294.1499938964844,292.4195556640625,292.17529296875,294.09161376953125,292.4382629394531,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304106652838982e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,14.99156665802002,60.0,11.121285438537598,-0.0,-6.987003331460073e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.508284711046144e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001001270138658,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,7.395349530270323e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0001001269483822,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004749573708977,285.02593994140625,294.1499938964844,292.42144775390625,292.1772155761719,294.0618591308594,292.43414306640625,285.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900159216737e-09,0.0010131180752068,-0.0184356309473514,0.0,0.0,0.0,14.9915189743042,60.0,11.118097305297852,-0.0,-6.998197932261975e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.508284711046144e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001001270138658,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,7.395349530270323e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0001001269483822,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004749573708977,285.02593994140625,294.1499938964844,292.42144775390625,292.1772155761719,294.0618591308594,292.43414306640625,285.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900159216737e-09,0.0010131180752068,-0.0184356309473514,0.0,0.0,0.0,14.9915189743042,60.0,11.118097305297852,-0.0,-6.998197932261975e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
