time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055980,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.515912097413091e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001002073331619,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,7.401281618513167e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0001002072676783,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.000475338398246,285.0309143066406,294.1499938964844,292.4244384765625,292.1794738769531,294.0326538085937,292.4317321777344,285.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,14.991472244262695,60.0,11.115715026855469,-0.0,-7.009425218029719e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.515912097413091e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001002073331619,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,7.401281618513167e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0001002072676783,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.000475338398246,285.0309143066406,294.1499938964844,292.4244384765625,292.1794738769531,294.0326538085937,292.4317321777344,285.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,14.991472244262695,60.0,11.115715026855469,-0.0,-7.009425218029719e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.519735613139346e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001002475983113,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,7.404256029985845e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001002475328277,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004755294066853,285.033447265625,294.1499938964844,292.4263610839844,292.18072509765625,294.0182800292969,292.4311218261719,285.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541512303532727e-09,0.0010143376421183,-0.0188091490417718,0.0,0.0,0.0,14.991448402404783,60.0,11.114812850952148,-0.0,-7.015056979753356e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.523576591163874e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0001002880380838,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,7.407242810586467e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001002879726001,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0004757212591357,285.03594970703125,294.1499938964844,292.42852783203125,292.1820373535156,294.0040588378906,292.4308776855469,285.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147541761398,7.589340711433579e-09,0.0010147466091439,-0.0189344156533479,0.0,0.0,0.0,14.991424560546877,60.0,11.114086151123049,-0.0,-7.020715742100947e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.53132621361874e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001003696452244,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,7.413270213874057e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0001003695797407,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0004761083982884,285.04107666015625,294.1499938964844,292.4336853027344,292.18487548828125,293.9760131835937,292.4314880371094,285.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685858172123972e-09,0.0010155718773603,-0.0191872026771307,0.0,0.0,0.0,14.991376876831056,60.0,11.11313247680664,-0.0,-7.032141979834705e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,9.53132621361874e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001003696452244,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,7.413270213874057e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0001003695797407,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0004761083982884,285.04107666015625,294.1499938964844,292.4336853027344,292.18487548828125,293.9760131835937,292.4314880371094,285.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685858172123972e-09,0.0010155718773603,-0.0191872026771307,0.0,0.0,0.0,14.991376876831056,60.0,11.11313247680664,-0.0,-7.032141979834705e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.539182792650536e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001004523801384,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,7.419380563078448e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001004523146548,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0004765008634421,285.0462341308594,294.1499938964844,292.4398498535156,292.1878967285156,293.9485168457031,292.4334411621094,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783703459551816e-09,0.0010164085542783,-0.0194434598088264,0.0,0.0,0.0,14.991328239440918,60.0,11.112815856933594,-0.0,-7.043734484568631e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.539182792650536e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001004523801384,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,7.419380563078448e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001004523146548,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0004765008634421,285.0462341308594,294.1499938964844,292.4398498535156,292.1878967285156,293.9485168457031,292.4334411621094,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783703459551816e-09,0.0010164085542783,-0.0194434598088264,0.0,0.0,0.0,14.991328239440918,60.0,11.112815856933594,-0.0,-7.043734484568631e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.547205991111696e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001005368685582,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.425621151924133e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001005368030746,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0004769016522914,285.05145263671875,294.1499938964844,292.447021484375,292.19110107421875,293.9216613769531,292.4367370605469,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883629749017018e-09,0.0010172630427405,-0.0197051651775836,0.0,0.0,0.0,14.991278648376465,60.0,11.113096237182615,-0.0,-7.055584205772902e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.547205991111696e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001005368685582,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.425621151924133e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001005368030746,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0004769016522914,285.05145263671875,294.1499938964844,292.447021484375,292.19110107421875,293.9216613769531,292.4367370605469,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883629749017018e-09,0.0010172630427405,-0.0197051651775836,0.0,0.0,0.0,14.991278648376465,60.0,11.113096237182615,-0.0,-7.055584205772902e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.555444557918236e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0001006236198008,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,7.432028360199183e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001006235543172,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.000477313180454,285.0567626953125,294.1499938964844,292.4551086425781,292.19439697265625,293.8953857421875,292.4413146972656,285.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986233008239196e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,14.991228103637695,60.0,11.113935470581056,-0.0,-7.067760776635623e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.555444557918236e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0001006236198008,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,7.432028360199183e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001006235543172,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.000477313180454,285.0567626953125,294.1499938964844,292.4551086425781,292.19439697265625,293.8953857421875,292.4413146972656,285.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986233008239196e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,14.991228103637695,60.0,11.113935470581056,-0.0,-7.067760776635623e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,9.559660247759894e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,0.0001006680104183,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,7.435306906700134e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001006679449346,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0004775237757712,285.0594177246094,294.1499938964844,292.4595031738281,292.1960754394531,293.8824768066406,292.4440612792969,285.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185973951593,8.038736787341351e-09,0.001018589362502,-0.0201113801449537,0.0,0.0,0.0,14.991202354431152,60.0,11.1145658493042,-0.0,-7.073996499684655e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.563954517943785e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001007132304948,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,7.438646571245044e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001007131650112,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0004777382710017,285.0621032714844,294.1499938964844,292.4641418457031,292.1977844238281,293.8697204589844,292.44708251953125,285.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190547909587,8.092219339062012e-09,0.0010190466418862,-0.0202514436095953,0.0,0.0,0.0,14.991175651550291,60.0,11.115321159362791,-0.0,-7.08035017282782e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.572804992785676e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001008064282359,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,7.445530354743823e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0001008063700282,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.000478180416394,285.0674743652344,294.1499938964844,292.4740295410156,292.201171875,293.8446655273437,292.4539794921875,285.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199974058195,8.202454715444674e-09,0.001019989256747,-0.0205401349812746,0.0,0.0,0.0,14.991121292114258,60.0,11.117169380187988,-0.0,-7.093456844131651e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.572804992785676e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001008064282359,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,7.445530354743823e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0001008063700282,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.000478180416394,285.0674743652344,294.1499938964844,292.4740295410156,292.201171875,293.8446655273437,292.4539794921875,285.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199974058195,8.202454715444674e-09,0.001019989256747,-0.0205401349812746,0.0,0.0,0.0,14.991121292114258,60.0,11.117169380187988,-0.0,-7.093456844131651e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.582085476722568e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0001009041516226,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.452748832292855e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.000100904093415,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004786439822055,285.07293701171875,294.1499938964844,292.4847717285156,292.2045288085937,293.8203125,292.4620666503906,285.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209858883172,8.318042254984448e-09,0.001020977506414,-0.0208428390324115,0.0,0.0,0.0,14.991063117980955,60.0,11.119524002075195,-0.0,-7.107212240953231e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.582085476722568e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0001009041516226,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.452748832292855e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.000100904093415,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004786439822055,285.07293701171875,294.1499938964844,292.4847717285156,292.2045288085937,293.8203125,292.4620666503906,285.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209858883172,8.318042254984448e-09,0.001020977506414,-0.0208428390324115,0.0,0.0,0.0,14.991063117980955,60.0,11.119524002075195,-0.0,-7.107212240953231e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.591742127668113e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0001010058404062,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.460259075742215e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001010057821986,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0004791263781953,285.0784606933594,294.1499938964844,292.496337890625,292.20782470703125,293.7965087890625,292.4710693359375,285.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438322929293918e-09,0.0010220060357823,-0.0211578216403722,0.0,0.0,0.0,14.99100399017334,60.0,11.122284889221191,-0.0,-7.121539624677099e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.591742127668113e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0001010058404062,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.460259075742215e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001010057821986,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0004791263781953,285.0784606933594,294.1499938964844,292.496337890625,292.20782470703125,293.7965087890625,292.4710693359375,285.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438322929293918e-09,0.0010220060357823,-0.0211578216403722,0.0,0.0,0.0,14.99100399017334,60.0,11.122284889221191,-0.0,-7.121539624677099e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.601958299754187e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001011134154396,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.468204421456903e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001011133572319,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004796366847585,285.0840148925781,294.1499938964844,292.5086669921875,292.2109680175781,293.7733764648437,292.48114013671875,285.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102668114,8.565564257878577e-09,0.0010230940533801,-0.0214910302311182,0.0,0.0,0.0,14.990941047668455,60.0,11.125421524047852,-0.0,-7.136712554256519e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.601958299754187e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001011134154396,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.468204421456903e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001011133572319,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004796366847585,285.0840148925781,294.1499938964844,292.5086669921875,292.2109680175781,293.7733764648437,292.48114013671875,285.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023102668114,8.565564257878577e-09,0.0010230940533801,-0.0214910302311182,0.0,0.0,0.0,14.990941047668455,60.0,11.125421524047852,-0.0,-7.136712554256519e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.607232641428708e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0001011689601,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,7.47230660635978e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001011689018923,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004799001617357,285.0868225097656,294.1499938964844,292.51513671875,292.2124938964844,293.76202392578125,292.48651123046875,285.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236647212877,8.631263703762215e-09,0.0010236559901386,-0.0216630734503269,0.0,0.0,0.0,14.9909086227417,60.0,11.1271333694458,-0.0,-7.144553393345633e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.612661233404653e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.000101226120023,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,7.47652884456329e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0001012260618153,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.000480171322124,285.08966064453125,294.1499938964844,292.5217590332031,292.2139587402344,293.7508239746094,292.4921264648437,285.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242428397759,8.698878062318727e-09,0.0010242341086268,-0.0218401327729225,0.0,0.0,0.0,14.990875244140623,60.0,11.128915786743164,-0.0,-7.152627290452075e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.618901094654576e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001012918364722,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,7.481382635887712e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001012917782645,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0004804830532521,285.09283447265625,294.1499938964844,292.5293884277344,292.21551513671875,293.73846435546875,292.4986877441406,285.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249075712636,8.776609661254042e-09,0.0010248987236991,-0.0220436807721853,0.0,0.0,0.0,14.990836143493652,60.0,11.130989074707031,-0.0,-7.161914794551194e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.623907681088896e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001013445507851,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,7.485276000807062e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001013444925774,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004807331424672,285.0953369140625,294.1499938964844,292.5355529785156,292.2167053222656,293.7289428710937,292.5040588378906,285.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838965115387511e-09,0.0010254317894577,-0.0222069639712572,0.0,0.0,0.0,14.990805625915527,60.0,11.132725715637209,-0.0,-7.169369098392053e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.635619062464684e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0001014678782667,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.494384772144258e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.000101467820059,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004813181585632,285.1010437011719,294.1499938964844,292.54998779296875,292.2191772460937,293.7076416015625,292.516845703125,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984846644466415e-09,0.0010266792960464,-0.0225889571011066,0.0,0.0,0.0,14.99073314666748,60.0,11.136831283569336,-0.0,-7.186824291238737e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.635619062464684e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0001014678782667,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.494384772144258e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.000101467820059,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004813181585632,285.1010437011719,294.1499938964844,292.54998779296875,292.2191772460937,293.7076416015625,292.516845703125,285.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984846644466415e-09,0.0010266792960464,-0.0225889571011066,0.0,0.0,0.0,14.99073314666748,60.0,11.136831283569336,-0.0,-7.186824291238737e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.64740611379966e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001015920061036,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.503552478738129e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001015919478959,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.000481906987261,285.1068420410156,294.1499938964844,292.5657653808594,292.222412109375,293.6869812011719,292.53057861328125,285.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.131674971740722e-09,0.0010279349517077,-0.0229734219610691,0.0,0.0,0.0,14.990660667419434,60.0,11.141491889953612,-0.0,-7.204414487205214e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.64740611379966e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001015920061036,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.503552478738129e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001015919478959,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.000481906987261,285.1068420410156,294.1499938964844,292.5657653808594,292.222412109375,293.6869812011719,292.53057861328125,285.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.131674971740722e-09,0.0010279349517077,-0.0229734219610691,0.0,0.0,0.0,14.990660667419434,60.0,11.141491889953612,-0.0,-7.204414487205214e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.6582094556652e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001017057657008,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.511954754590988e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001017057074932,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004824466304853,285.1126708984375,294.1499938964844,292.5834045410156,292.22735595703125,293.66705322265625,292.5456848144531,285.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029094797559,9.266240219574229e-09,0.0010290854843333,-0.023325765505433,0.0,0.0,0.0,14.990593910217283,60.0,11.147891998291016,-0.0,-7.220553754905269e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.6582094556652e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001017057657008,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.511954754590988e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001017057074932,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004824466304853,285.1126708984375,294.1499938964844,292.5834045410156,292.22735595703125,293.66705322265625,292.5456848144531,285.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029094797559,9.266240219574229e-09,0.0010290854843333,-0.023325765505433,0.0,0.0,0.0,14.990593910217283,60.0,11.147891998291016,-0.0,-7.220553754905269e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.663344826549292e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0001017598406178,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.515949255321175e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0001017597824102,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.000482703151647,285.1156005859375,294.1499938964844,292.5928649902344,292.2304077148437,293.6573181152344,292.5537109375,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296414839103,9.330205053004192e-09,0.0010296321706846,-0.0234932471066713,0.0,0.0,0.0,14.990561485290527,60.0,11.151761054992676,-0.0,-7.228231879707891e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.668235725257546e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0001018113471218,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.51975312596187e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001018112889141,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004829474783036,285.1185607910156,294.1499938964844,292.60272216796875,292.2337951660156,293.64776611328125,292.5621032714844,285.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301625588908,9.391127875346685e-09,0.0010301531292498,-0.0236527621746063,0.0,0.0,0.0,14.99053192138672,60.0,11.1560640335083,-0.0,-7.235549048800749e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.677327034296468e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0001019070768961,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.526823901571333e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001019070259644,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004834016144741,285.1244812011719,294.1499938964844,292.6235656738281,292.2416076660156,293.6291809082031,292.57989501953125,285.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311312507838,9.504365294787933e-09,0.0010311218211427,-0.0239492487162351,0.0,0.0,0.0,14.99047565460205,60.0,11.16580867767334,-0.0,-7.249158784361498e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.677327034296468e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0001019070768961,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.526823901571333e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001019070259644,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004834016144741,285.1244812011719,294.1499938964844,292.6235656738281,292.2416076660156,293.6291809082031,292.57989501953125,285.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311312507838,9.504365294787933e-09,0.0010311218211427,-0.0239492487162351,0.0,0.0,0.0,14.99047565460205,60.0,11.16580867767334,-0.0,-7.249158784361498e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.685476834420116e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001019928895402,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.533161988249049e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001019928386085,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004838087188545,285.1304626464844,294.1499938964844,292.6457824707031,292.2505798339844,293.611328125,292.5991516113281,285.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319993598386,9.605864548234422e-09,0.0010319896973669,-0.0242149960249662,0.0,0.0,0.0,14.99042510986328,60.0,11.177011489868164,-0.0,-7.261368040190065e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.685476834420116e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001019928895402,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.533161988249049e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001019928386085,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004838087188545,285.1304626464844,294.1499938964844,292.6457824707031,292.2505798339844,293.611328125,292.5991516113281,285.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319993598386,9.605864548234422e-09,0.0010319896973669,-0.0242149960249662,0.0,0.0,0.0,14.99042510986328,60.0,11.177011489868164,-0.0,-7.261368040190065e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.692718595033512e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001020691561279,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.53879503463395e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001020690979203,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004841704794671,285.1365051269531,294.1499938964844,292.6691589355469,292.26055908203125,293.5942077636719,292.6197509765625,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032770727761,9.696061731290229e-09,0.001032760948874,-0.0244511477649211,0.0,0.0,0.0,14.99038028717041,60.0,11.189398765563965,-0.0,-7.272227264820685e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
