time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058320,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.692718595033512e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001020691561279,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.53879503463395e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001020690979203,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004841704794671,285.1365051269531,294.1499938964844,292.6691589355469,292.26055908203125,293.5942077636719,292.6197509765625,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032770727761,9.696061731290229e-09,0.001032760948874,-0.0244511477649211,0.0,0.0,0.0,14.99038028717041,60.0,11.189398765563965,-0.0,-7.272227264820685e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.69909378909506e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001021362841129,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.543752872152254e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001021362331812,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004844889335799,285.142578125,294.1499938964844,292.6935729980469,292.2713928222656,293.577880859375,292.6416931152344,286.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334496619179,9.775459552940902e-09,0.0010334398830309,-0.0246590226888656,0.0,0.0,0.0,14.990341186523438,60.0,11.202775955200195,-0.0,-7.281792591129489e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.69909378909506e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001021362841129,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.543752872152254e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001021362331812,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004844889335799,285.142578125,294.1499938964844,292.6935729980469,292.2713928222656,293.577880859375,292.6416931152344,286.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334496619179,9.775459552940902e-09,0.0010334398830309,-0.0246590226888656,0.0,0.0,0.0,14.990341186523438,60.0,11.202775955200195,-0.0,-7.281792591129489e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.702103852760048e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001021679781842,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.546093547716737e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001021679272525,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004846392839681,285.1456298828125,294.1499938964844,292.70611572265625,292.27703857421875,293.5699768066406,292.653076171875,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337705025449,9.812939794073829e-09,0.0010337607236579,-0.0247571486979722,0.0,0.0,0.0,14.99032211303711,60.0,11.209786415100098,-0.0,-7.28631022184345e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.70531109487638e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001022017531795,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.54858847358264e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001022017022478,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004847995005548,285.148681640625,294.1499938964844,292.7188415527344,292.2828674316406,293.5622863769531,292.66473388671875,286.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341120650991,9.852883842143001e-09,0.0010341021697968,-0.0248617269098758,0.0,0.0,0.0,14.99030303955078,60.0,11.217140197753906,-0.0,-7.291126280506435e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.709494770504534e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001022458091028,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.551842281827703e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001022457581711,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004850085242651,285.1526184082031,294.1499938964844,292.7353820800781,292.2904663085937,293.5526733398437,292.67999267578125,286.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345574701204,9.904994158205229e-09,0.0010345475748181,-0.0249981544911861,0.0,0.0,0.0,14.990277290344238,60.0,11.226948738098145,-0.0,-7.297411741546966e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.711613529361784e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001022681171889,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,7.553490286227316e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001022680662572,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004851143457926,285.15484619140625,294.1499938964844,292.7447814941406,292.2948303222656,293.5473937988281,292.6887512207031,286.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347829665988,9.931377498162421e-09,0.0010347729548811,-0.025067226961255,0.0,0.0,0.0,14.990263938903809,60.0,11.2324857711792,-0.0,-7.300594973003174e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.717290959088132e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001023279037326,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.557906064903364e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001023278528009,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004853979335166,285.1610412597656,294.1499938964844,292.7712707519531,292.30712890625,293.533203125,292.7135925292969,286.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035387860611,1.0002080053084228e-08,0.0010353778488934,-0.0252523273229599,0.0,0.0,0.0,14.990228652954102,60.0,11.248391151428224,-0.0,-7.309129301802386e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.717290959088132e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001023279037326,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.557906064903364e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001023278528009,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004853979335166,285.1610412597656,294.1499938964844,292.7712707519531,292.30712890625,293.533203125,292.7135925292969,286.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035387860611,1.0002080053084228e-08,0.0010353778488934,-0.0252523273229599,0.0,0.0,0.0,14.990228652954102,60.0,11.248391151428224,-0.0,-7.309129301802386e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.720904199639337e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.000102365949715,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.560716039733961e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001023659060592,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004855784645769,285.16729736328125,294.1499938964844,292.7980651855469,292.319580078125,293.519775390625,292.7391662597656,286.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357726132497,1.0047069842755718e-08,0.001035762601532,-0.0253701116889715,0.0,0.0,0.0,14.990206718444824,60.0,11.263547897338867,-0.0,-7.314562111560009e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.720904199639337e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.000102365949715,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.560716039733961e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001023659060592,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004855784645769,285.16729736328125,294.1499938964844,292.7980651855469,292.319580078125,293.519775390625,292.7391662597656,286.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357726132497,1.0047069842755718e-08,0.001035762601532,-0.0253701116889715,0.0,0.0,0.0,14.990206718444824,60.0,11.263547897338867,-0.0,-7.314562111560009e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.721905371407048e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001023764925776,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.561494567198679e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001023764416459,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004856284649576,285.173583984375,294.1499938964844,292.8250732421875,292.3320007324219,293.507080078125,292.7651672363281,286.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358790168538,1.005950700516678e-08,0.0010358690051361,-0.02540267072618,0.0,0.0,0.0,14.99020004272461,60.0,11.276899337768556,-0.0,-7.316064198903406e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.721905371407048e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001023764925776,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.561494567198679e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001023764416459,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004856284649576,285.173583984375,294.1499938964844,292.8250732421875,292.3320007324219,293.507080078125,292.7651672363281,286.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358790168538,1.005950700516678e-08,0.0010358690051361,-0.02540267072618,0.0,0.0,0.0,14.99020004272461,60.0,11.276899337768556,-0.0,-7.316064198903406e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.721266542328522e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001023697623168,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.56099761929363e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001023697113851,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004855965671595,285.1767272949219,294.1499938964844,292.83856201171875,292.3381652832031,293.50103759765625,292.7783203125,286.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358104482293,1.0051530274779452e-08,0.0010358004365116,-0.0253817867487669,0.0,0.0,0.0,14.990203857421877,60.0,11.282551765441896,-0.0,-7.315100702953714e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.72017805906944e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001023583026835,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.5601514254231e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001023582517518,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004855422012042,285.1799011230469,294.1499938964844,292.85205078125,292.34423828125,293.49517822265625,292.79150390625,286.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356940329074,1.0037956243991177e-08,0.0010356840211898,-0.0253462512046098,0.0,0.0,0.0,14.99021053314209,60.0,11.287623405456545,-0.0,-7.313461480862318e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.716708882478996e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001023217701003,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,7.557452772744e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001023217191686,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0004853689169976,285.1862487792969,294.1499938964844,292.87890625,292.35614013671875,293.4839172363281,292.81787109375,286.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353249963372,9.9946984022381e-09,0.0010353149846196,-0.0252330005168914,0.0,0.0,0.0,14.990232467651367,60.0,11.29611110687256,-0.0,-7.308237570669007e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.716708882478996e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001023217701003,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,7.557452772744e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001023217191686,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0004853689169976,285.1862487792969,294.1499938964844,292.87890625,292.35614013671875,293.4839172363281,292.81787109375,286.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353249963372,9.9946984022381e-09,0.0010353149846196,-0.0252330005168914,0.0,0.0,0.0,14.990232467651367,60.0,11.29611110687256,-0.0,-7.308237570669007e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.71115441643633e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001022632714011,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.553132309112698e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001022632277454,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004850914701819,285.192626953125,294.1499938964844,292.9054260253906,292.36749267578125,293.4733581542969,292.8441772460937,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347329080104,9.925460453530377e-09,0.0010347230127081,-0.0250517353415489,0.0,0.0,0.0,14.990266799926758,60.0,11.301701545715332,-0.0,-7.299880877553734e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.71115441643633e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001022632714011,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.553132309112698e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001022632277454,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004850914701819,285.192626953125,294.1499938964844,292.9054260253906,292.36749267578125,293.4733581542969,292.8441772460937,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347329080104,9.925460453530377e-09,0.0010347230127081,-0.0250517353415489,0.0,0.0,0.0,14.990266799926758,60.0,11.301701545715332,-0.0,-7.299880877553734e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.703456453280523e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0001021822099573,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.547144923591986e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001021821663016,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004847069794777,285.19903564453125,294.1499938964844,292.93145751953125,292.3781433105469,293.4634704589844,292.87017822265625,286.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339124128222,9.829518532455951e-09,0.0010339026339352,-0.0248005539178848,0.0,0.0,0.0,14.990314483642578,60.0,11.30407428741455,-0.0,-7.288308978559145e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.703456453280523e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0001021822099573,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.547144923591986e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001021821663016,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004847069794777,285.19903564453125,294.1499938964844,292.93145751953125,292.3781433105469,293.4634704589844,292.87017822265625,286.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339124128222,9.829518532455951e-09,0.0010339026339352,-0.0248005539178848,0.0,0.0,0.0,14.990314483642578,60.0,11.30407428741455,-0.0,-7.288308978559145e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.694393520476297e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001020867712213,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.540095248259604e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001020867202896,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0004842542402911,285.2055053710937,294.1499938964844,292.95684814453125,292.387939453125,293.4543151855469,292.8957214355469,286.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329463984817,9.716564441930586e-09,0.00103293673601,-0.0245048273354768,0.0,0.0,0.0,14.99036979675293,60.0,11.30328369140625,-0.0,-7.274696400827453e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.694393520476297e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001020867712213,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.540095248259604e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001020867202896,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0004842542402911,285.2055053710937,294.1499938964844,292.95684814453125,292.387939453125,293.4543151855469,292.8957214355469,286.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329463984817,9.716564441930586e-09,0.00103293673601,-0.0245048273354768,0.0,0.0,0.0,14.99036979675293,60.0,11.30328369140625,-0.0,-7.274696400827453e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.689463331596926e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001020348499878,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.536260818596929e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.000102034806332,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0004840079927816,285.2087097167969,294.1499938964844,292.9692077636719,292.3924560546875,293.4499816894531,292.9083251953125,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324214817956,9.655120258855732e-09,0.0010324118193238,-0.0243439562618732,0.0,0.0,0.0,14.990400314331056,60.0,11.301794052124023,-0.0,-7.267297519319983e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.684655378805472e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001019842238747,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.532521703979e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.000101984172943,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004837678279727,285.21197509765625,294.1499938964844,292.9813842773437,292.39666748046875,293.4457702636719,292.9207458496094,286.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319087887182,9.595204630841181e-09,0.0010318992426618,-0.0241870861500501,0.0,0.0,0.0,14.99043083190918,60.0,11.299735069274902,-0.0,-7.260085510552018e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.678001515567304e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.0001019141491269,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.527346315328032e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001019141054712,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0004834354622289,285.2166442871094,294.1499938964844,292.9984436035156,292.4022521972656,293.4399719238281,292.9384155273437,286.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311994701623,9.51227896450746e-09,0.001031189924106,-0.02396996691823,0.0,0.0,0.0,14.990471839904783,60.0,11.29607105255127,-0.0,-7.250110201084682e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.675603359937668e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.000101888901554,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,7.525480759795755e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001018888578983,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004833156999666,285.21844482421875,294.1499938964844,293.0049133300781,292.4042358398437,293.4377746582031,292.9451599121094,286.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309438221156,9.482392648862973e-09,0.0010309342760592,-0.023891719058156,0.0,0.0,0.0,14.990486145019531,60.0,11.294391632080078,-0.0,-7.246516986469943e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.667906851973385e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001018078473862,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.519494101870805e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0001018078037304,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004829312092624,285.2249755859375,294.1499938964844,293.0272827148437,292.410400390625,293.4303283691406,292.9687805175781,286.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301233269274,9.386464938643256e-09,0.0010301140137016,-0.0236405525356531,0.0,0.0,0.0,14.990533828735352,60.0,11.28736400604248,-0.0,-7.234988430582234e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.667906851973385e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001018078473862,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.519494101870805e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0001018078037304,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004829312092624,285.2249755859375,294.1499938964844,293.0272827148437,292.410400390625,293.4303283691406,292.9687805175781,286.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301233269274,9.386464938643256e-09,0.0010301140137016,-0.0236405525356531,0.0,0.0,0.0,14.990533828735352,60.0,11.28736400604248,-0.0,-7.234988430582234e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.661135118221864e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001017365357256,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.514227763749659e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001017364920699,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004825929936487,285.2315368652344,294.1499938964844,293.04833984375,292.4150390625,293.4234313964844,292.991455078125,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302068448846512e-09,0.0010293923551216,-0.0234195757657289,0.0,0.0,0.0,14.990575790405272,60.0,11.278434753417969,-0.0,-7.224853959542088e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.661135118221864e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001017365357256,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.514227763749659e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001017364920699,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004825929936487,285.2315368652344,294.1499938964844,293.04833984375,292.4150390625,293.4234313964844,292.991455078125,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302068448846512e-09,0.0010293923551216,-0.0234195757657289,0.0,0.0,0.0,14.990575790405272,60.0,11.278434753417969,-0.0,-7.224853959542088e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.654747555032372e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001016692622215,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,7.509259012294933e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001016692185658,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0004822738992515,285.23809814453125,294.1499938964844,293.06787109375,292.4179382324219,293.4169921875,293.0131530761719,286.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287206387147,9.222445029877235e-09,0.0010287114419043,-0.0232110936194658,0.0,0.0,0.0,14.990614891052246,60.0,11.267370223999023,-0.0,-7.215299291374323e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.654747555032372e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001016692622215,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,7.509259012294933e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001016692185658,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0004822738992515,285.23809814453125,294.1499938964844,293.06787109375,292.4179382324219,293.4169921875,293.0131530761719,286.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287206387147,9.222445029877235e-09,0.0010287114419043,-0.0232110936194658,0.0,0.0,0.0,14.990614891052246,60.0,11.267370223999023,-0.0,-7.215299291374323e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.651822620071472e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0001016384630929,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,7.506983820348978e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0001016384194372,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0004821277980227,285.24139404296875,294.1499938964844,293.0770263671875,292.4187316894531,293.4139709472656,293.02349853515625,286.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284091113135,9.185988858462224e-09,0.001028399914503,-0.0231156386435031,0.0,0.0,0.0,14.990633010864258,60.0,11.260669708251951,-0.0,-7.210926611378454e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.649046114645898e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0001016092282952,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,7.504824316129088e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001016091846395,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004819891182705,285.24468994140625,294.1499938964844,293.08575439453125,292.41900634765625,293.4110412597656,293.03350830078125,286.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281132999807,9.151388091765966e-09,0.0010281042195856,-0.0230250377207994,0.0,0.0,0.0,14.990650177001951,60.0,11.25332736968994,-0.0,-7.206777041801615e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.64395876508206e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001015556554193,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,7.500867650378495e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001015556117636,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004817350127268,285.2513122558594,294.1499938964844,293.1017761230469,292.4179992675781,293.40545654296875,293.0527038574219,286.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275706881657,9.087975705313056e-09,0.0010275616077706,-0.0228589959442615,0.0,0.0,0.0,14.990681648254396,60.0,11.236915588378906,-0.0,-7.199177076699925e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.64395876508206e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001015556554193,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,7.500867650378495e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001015556117636,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004817350127268,285.2513122558594,294.1499938964844,293.1017761230469,292.4179992675781,293.40545654296875,293.0527038574219,286.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275706881657,9.087975705313056e-09,0.0010275616077706,-0.0228589959442615,0.0,0.0,0.0,14.990681648254396,60.0,11.236915588378906,-0.0,-7.199177076699925e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.639810741646217e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001015119705698,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.497640763176605e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.000101511926914,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.000481527793454,285.2579650878906,294.1499938964844,293.1158142089844,292.414794921875,293.40020751953125,293.0703125,286.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.036259740469177e-09,0.001027119345963,-0.0227235797792673,0.0,0.0,0.0,14.990707397460938,60.0,11.21718406677246,-0.0,-7.192981144044097e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.639810741646217e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001015119705698,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.497640763176605e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.000101511926914,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.000481527793454,285.2579650878906,294.1499938964844,293.1158142089844,292.414794921875,293.40020751953125,293.0703125,286.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271284263581,9.036259740469177e-09,0.001027119345963,-0.0227235797792673,0.0,0.0,0.0,14.990707397460938,60.0,11.21718406677246,-0.0,-7.192981144044097e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
