time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060660,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.636586037231608e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001014780136756,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,7.495132740586996e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001014779700199,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004813667328562,285.2646484375,294.1499938964844,293.127685546875,292.4092102050781,293.3952941894531,293.0862731933594,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267845354974,8.996059008836711e-09,0.0010267755715176,-0.0226183179765939,0.0,0.0,0.0,14.990727424621582,60.0,11.194269180297852,-0.0,-7.188166506466588e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.636586037231608e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001014780136756,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,7.495132740586996e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001014779700199,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004813667328562,285.2646484375,294.1499938964844,293.127685546875,292.4092102050781,293.3952941894531,293.0862731933594,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267845354974,8.996059008836711e-09,0.0010267755715176,-0.0226183179765939,0.0,0.0,0.0,14.990727424621582,60.0,11.194269180297852,-0.0,-7.188166506466588e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.634476009523496e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0001014557929011,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,7.493492012144998e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001014557565213,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004812613478861,285.2713623046875,294.1499938964844,293.1371765136719,292.40106201171875,293.390625,293.10040283203125,286.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265595046803,8.969744946796254e-09,0.0010265505407005,-0.0225494131445884,0.0,0.0,0.0,14.990740776062012,60.0,11.167852401733398,-0.0,-7.185016670518962e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.634476009523496e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0001014557929011,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,7.493492012144998e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001014557565213,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004812613478861,285.2713623046875,294.1499938964844,293.1371765136719,292.40106201171875,293.390625,293.10040283203125,286.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265595046803,8.969744946796254e-09,0.0010265505407005,-0.0225494131445884,0.0,0.0,0.0,14.990740776062012,60.0,11.167852401733398,-0.0,-7.185016670518962e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.633957233745603e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0001014503286569,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.49308819649741e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001014502850011,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.000481235445477,285.27471923828125,294.1499938964844,293.1410217285156,292.39599609375,293.3883972167969,293.1065979003906,286.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265043238177,8.963263908867702e-09,0.001026495359838,-0.0225324407219886,0.0,0.0,0.0,14.99074363708496,60.0,11.153002738952637,-0.0,-7.184240757851512e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.633697482058778e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0001014475928968,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.492885924875736e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.000101447556517,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0004812224651686,285.278076171875,294.1499938964844,293.1441955566406,292.3902282714844,293.3861999511719,293.1122741699219,286.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264769662171,8.960018504922118e-09,0.0010264680022373,-0.022523945197463,0.0,0.0,0.0,14.990745544433594,60.0,11.137333869934082,-0.0,-7.183852090975051e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.633802255848424e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001014486988424,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.492967415601015e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001014486551866,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004812277329619,285.2834777832031,294.1499938964844,293.1478881835937,292.3794860839844,293.3827819824219,293.1205139160156,286.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264874435961,8.961303699095424e-09,0.0010264784796163,-0.0225273109972476,0.0,0.0,0.0,14.990744590759276,60.0,11.110820770263672,-0.0,-7.184005568205978e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.633979061618449e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001014505542116,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.493104931199923e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001014505178318,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004812365514226,285.2848205566406,294.1499938964844,293.1485290527344,292.37652587890625,293.3819274902344,293.1224365234375,286.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265059536322,8.963498387970503e-09,0.0010264969896525,-0.022533057257533,0.0,0.0,0.0,14.99074363708496,60.0,11.103869438171388,-0.0,-7.184268469018208e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.635954484110698e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001014713634504,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,7.494641613448039e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001014713197946,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0004813352425117,285.2916259765625,294.1499938964844,293.1499938964844,292.3597717285156,293.37774658203125,293.1301574707031,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267163161188,8.988088495698321e-09,0.001026707352139,-0.0225974470376968,0.0,0.0,0.0,14.990731239318848,60.0,11.066128730773926,-0.0,-7.187212247572462e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.635954484110698e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001014713634504,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,7.494641613448039e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001014713197946,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0004813352425117,285.2916259765625,294.1499938964844,293.1499938964844,292.3597717285156,293.37774658203125,293.1301574707031,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267163161188,8.988088495698321e-09,0.001026707352139,-0.0225974470376968,0.0,0.0,0.0,14.990731239318848,60.0,11.066128730773926,-0.0,-7.187212247572462e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.6400392067153e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001015143716358,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.497818296542391e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0001015143279801,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.000481539289467,285.2984313964844,294.1499938964844,293.1499938964844,292.34039306640625,293.3736267089844,293.1357727050781,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271511273458,9.038952697437708e-09,0.001027142163366,-0.0227306317538023,0.0,0.0,0.0,14.99070644378662,60.0,11.025073051452637,-0.0,-7.193303730446132e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.6400392067153e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001015143716358,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.497818296542391e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0001015143279801,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.000481539289467,285.2984313964844,294.1499938964844,293.1499938964844,292.34039306640625,293.3736267089844,293.1357727050781,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271511273458,9.038952697437708e-09,0.001027142163366,-0.0227306317538023,0.0,0.0,0.0,14.99070644378662,60.0,11.025073051452637,-0.0,-7.193303730446132e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.64696446317248e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.000101587291283,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.50320396036841e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001015872549032,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0004818852175958,285.3052673339844,294.1499938964844,293.1499938964844,292.31903076171875,293.3695983886719,293.1398010253906,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278887348249,9.125211697380564e-09,0.0010278796544298,-0.022956496104598,0.0,0.0,0.0,14.990663528442385,60.0,10.982050895690918,-0.0,-7.2036392850805e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.64696446317248e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.000101587291283,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.50320396036841e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001015872549032,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0004818852175958,285.3052673339844,294.1499938964844,293.1499938964844,292.31903076171875,293.3695983886719,293.1398010253906,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278887348249,9.125211697380564e-09,0.0010278796544298,-0.022956496104598,0.0,0.0,0.0,14.990663528442385,60.0,10.982050895690918,-0.0,-7.2036392850805e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.65170402196236e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0001016372043523,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.506890688091516e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0001016371606965,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0004821219481527,285.3086853027344,294.1499938964844,293.1499938964844,292.30767822265625,293.3676147460937,293.1412658691406,286.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283938609063,9.184248916938031e-09,0.0010283846640959,-0.0231110826134681,0.0,0.0,0.0,14.990633964538574,60.0,10.959914207458496,-0.0,-7.210717711814142e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.656851034378632e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001016914029605,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.510893192375079e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001016913593048,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.000482379051391,285.3121337890625,294.1499938964844,293.1499938964844,292.2958984375,293.3656311035156,293.142578125,286.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289431083947,9.248363852520924e-09,0.0010289337951689,-0.0232789572328329,0.0,0.0,0.0,14.990602493286133,60.0,10.93759822845459,-0.0,-7.218408626386008e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.668779966887088e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0001018170223687,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,7.520171493524686e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001018169859889,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0004829749523196,285.31903076171875,294.1499938964844,293.1499938964844,292.2711486816406,293.3617248535156,293.14471435546875,286.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302126174792,9.39697031299147e-09,0.0010302033042535,-0.0236680600792169,0.0,0.0,0.0,14.99052906036377,60.0,10.892411231994627,-0.0,-7.23625106502368e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.668779966887088e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0001018170223687,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,7.520171493524686e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001018169859889,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0004829749523196,285.31903076171875,294.1499938964844,293.1499938964844,292.2711486816406,293.3617248535156,293.14471435546875,286.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302126174792,9.39697031299147e-09,0.0010302033042535,-0.0236680600792169,0.0,0.0,0.0,14.99052906036377,60.0,10.892411231994627,-0.0,-7.23625106502368e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.683216194389388e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001019690389512,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.531399751314893e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001019689952954,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0004836960579268,285.32598876953125,294.1499938964844,293.1499938964844,292.2449645996094,293.35791015625,293.1462707519531,286.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317504638805,9.576807791233932e-09,0.0010317409178242,-0.0241389200091362,0.0,0.0,0.0,14.990439414978027,60.0,10.846474647521973,-0.0,-7.257872169930124e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.683216194389388e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001019690389512,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.531399751314893e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001019689952954,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0004836960579268,285.32598876953125,294.1499938964844,293.1499938964844,292.2449645996094,293.35791015625,293.1462707519531,286.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317504638805,9.576807791233932e-09,0.0010317409178242,-0.0241389200091362,0.0,0.0,0.0,14.990439414978027,60.0,10.846474647521973,-0.0,-7.257872169930124e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.700024384073912e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001021460338961,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,7.544472464360297e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001021459975163,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0004845357034355,285.3329467773437,294.1499938964844,293.1499938964844,292.217529296875,293.3541259765625,293.1473693847656,286.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335411643609,9.786205623640852e-09,0.0010335313854739,-0.0246871579438447,0.0,0.0,0.0,14.99033546447754,60.0,10.79999542236328,-0.0,-7.28308791053678e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.700024384073912e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001021460338961,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,7.544472464360297e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001021459975163,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0004845357034355,285.3329467773437,294.1499938964844,293.1499938964844,292.217529296875,293.3541259765625,293.1473693847656,286.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335411643609,9.786205623640852e-09,0.0010335313854739,-0.0246871579438447,0.0,0.0,0.0,14.99033546447754,60.0,10.79999542236328,-0.0,-7.28308791053678e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.719000809127464e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.000102345868072,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.559231744380668e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001023458316922,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0004854836151935,285.3399658203125,294.1499938964844,293.1499938964844,292.1889953613281,293.3504333496094,293.1481628417969,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355628328397,1.0022618290861374e-08,0.0010355528211221,-0.0253060963004827,0.0,0.0,0.0,14.99021816253662,60.0,10.75318717956543,-0.0,-7.31160909595019e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.719000809127464e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.000102345868072,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.559231744380668e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001023458316922,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0004854836151935,285.3399658203125,294.1499938964844,293.1499938964844,292.1889953613281,293.3504333496094,293.1481628417969,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355628328397,1.0022618290861374e-08,0.0010355528211221,-0.0253060963004827,0.0,0.0,0.0,14.99021816253662,60.0,10.75318717956543,-0.0,-7.31160909595019e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.72951529547572e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.000102456586319,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,7.56740992073901e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0001024565499392,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0004860088520217,285.3434753417969,294.1499938964844,293.1499938964844,292.1744079589844,293.3486022949219,293.1484680175781,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366830974817,1.0153613061447686e-08,0.0010366729693487,-0.0256490353494882,0.0,0.0,0.0,14.990153312683104,60.0,10.729710578918455,-0.0,-7.327436435389245e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.74032882368192e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001025704550556,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,7.575820200145245e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001025704186758,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0004865489900112,285.3470153808594,294.1499938964844,293.1499938964844,292.1596069335937,293.3467712402344,293.1487121582031,286.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378361912444,1.0288330187790962e-08,0.0010378259466961,-0.0260017085820436,0.0,0.0,0.0,14.990086555480955,60.0,10.7062406539917,-0.0,-7.343731311948434e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,9.760171815287322e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001027794132824,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.59125396143645e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001027793769026,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004875402082689,285.3532409667969,294.1499938964844,293.1499938964844,292.13311767578125,293.3436279296875,293.1490783691406,286.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399492457509,1.0535544880951876e-08,0.0010399386519566,-0.0266488622874021,0.0,0.0,0.0,14.989964485168455,60.0,10.664959907531738,-0.0,-7.37368068826072e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.763077105162664e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001028100086841,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,7.593513146275654e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0001028099723043,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,0.0004876853199675,285.3540954589844,294.1499938964844,293.1499938964844,292.1294860839844,293.3432006835937,293.14910888671875,286.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402586776763,1.0571738151554657e-08,0.001040248083882,-0.0267436057329177,0.0,0.0,0.0,14.989946365356444,60.0,10.659346580505373,-0.0,-7.378071131824981e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.787803719518706e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001030703861033,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.612744957441464e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001030703497235,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0004889204865321,285.3612365722656,294.1499938964844,293.1499938964844,292.0988464355469,293.33966064453125,293.1493835449219,286.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428930399939,1.0879794842821866e-08,0.001042882213369,-0.0275499802082777,0.0,0.0,0.0,14.98979377746582,60.0,10.612658500671388,-0.0,-7.415487601747375e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.787803719518706e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001030703861033,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.612744957441464e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001030703497235,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0004889204865321,285.3612365722656,294.1499938964844,293.1499938964844,292.0988464355469,293.33966064453125,293.1493835449219,286.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428930399939,1.0879794842821866e-08,0.001042882213369,-0.0275499802082777,0.0,0.0,0.0,14.98979377746582,60.0,10.612658500671388,-0.0,-7.415487601747375e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.814274380914868e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001033491353155,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.633333007106557e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001033490989357,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004902427317574,285.3683776855469,294.1499938964844,293.1499938964844,292.06787109375,293.336181640625,293.14959716796875,286.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457132011651,1.1209585260019141e-08,0.0010457020252943,-0.0284131858497858,0.0,0.0,0.0,14.989629745483398,60.0,10.56639575958252,-0.0,-7.455648898258006e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.814274380914868e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001033491353155,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.633333007106557e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001033490989357,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004902427317574,285.3683776855469,294.1499938964844,293.1499938964844,292.06787109375,293.336181640625,293.14959716796875,286.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457132011651,1.1209585260019141e-08,0.0010457020252943,-0.0284131858497858,0.0,0.0,0.0,14.989629745483398,60.0,10.56639575958252,-0.0,-7.455648898258006e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,9.842260624282062e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001036438407027,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,7.655099761905149e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001036438115988,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0004916407051496,285.3756103515625,294.1499938964844,293.1499938964844,292.0367126464844,293.332763671875,293.14971923828125,286.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486949468031,1.1558257462240816e-08,0.0010486834216862,-0.029325745999813,0.0,0.0,0.0,14.989457130432127,60.0,10.520734786987305,-0.0,-7.498226750612957e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,9.842260624282062e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001036438407027,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,7.655099761905149e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001036438115988,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0004916407051496,285.3756103515625,294.1499938964844,293.1499938964844,292.0367126464844,293.332763671875,293.14971923828125,286.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486949468031,1.1558257462240816e-08,0.0010486834216862,-0.029325745999813,0.0,0.0,0.0,14.989457130432127,60.0,10.520734786987305,-0.0,-7.498226750612957e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.856929682428016e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001037983165588,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,7.66650919103995e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.000103798280179,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0004923734813928,285.37921142578125,294.1499938964844,293.1499938964844,292.0211486816406,293.3310852050781,293.1497802734375,286.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257938914,1.1741017935662512e-08,0.0010502461809664,-0.0298040434718132,0.0,0.0,0.0,14.98936653137207,60.0,10.498287200927734,-0.0,-7.520593214849215e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.871795191429555e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001039548587868,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.678071415284649e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.000103954829683,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0004931160365231,285.3828430175781,294.1499938964844,293.1499938964844,292.0055847167969,293.32940673828125,293.1498107910156,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518425842747,1.192623155787942e-08,0.0010518305934965,-0.0302887428551912,0.0,0.0,0.0,14.989274978637695,60.0,10.4760160446167,-0.0,-7.54329363417128e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.902087913360448e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0001042738513206,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,7.701632421230897e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0001042738149408,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0004946292028762,285.39013671875,294.1499938964844,293.1499938964844,291.9747009277344,293.3260803222656,293.1498718261719,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550690349191,1.2303637220156816e-08,0.001055056694895,-0.0312763378024101,0.0,0.0,0.0,14.98908805847168,60.0,10.431920051574709,-0.0,-7.589655837136888e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.902087913360448e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0001042738513206,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,7.701632421230897e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0001042738149408,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0004946292028762,285.39013671875,294.1499938964844,293.1499938964844,291.9747009277344,293.3260803222656,293.1498718261719,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550690349191,1.2303637220156816e-08,0.001055056694895,-0.0312763378024101,0.0,0.0,0.0,14.98908805847168,60.0,10.431920051574709,-0.0,-7.589655837136888e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.933613910106942e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001046058314386,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.726152398390695e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001046058023348,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004962040111422,285.3974914550781,294.1499938964844,293.1499938964844,291.9441833496094,293.32281494140625,293.1499328613281,286.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584279661998,1.26964208035929e-08,0.0010584152769297,-0.0323040783405303,0.0,0.0,0.0,14.988893508911133,60.0,10.38901424407959,-0.0,-7.63805729775413e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
