time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063000,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.933613910106942e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001046058314386,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.726152398390695e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001046058023348,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004962040111422,285.3974914550781,294.1499938964844,293.1499938964844,291.9441833496094,293.32281494140625,293.1499328613281,286.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584279661998,1.26964208035929e-08,0.0010584152769297,-0.0323040783405303,0.0,0.0,0.0,14.988893508911133,60.0,10.38901424407959,-0.0,-7.63805729775413e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.965858043869956e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001049453785526,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.751231169095263e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001049453421728,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0004978146753273,285.4048767089844,294.1499938964844,293.1499938964844,291.91424560546875,293.3196105957031,293.14996337890625,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618633823469,1.3098151008250625e-08,0.0010618502274155,-0.0333551242947578,0.0,0.0,0.0,14.988694190979004,60.0,10.347366333007812,-0.0,-7.687720682270084e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.965858043869956e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001049453785526,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.751231169095263e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001049453421728,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0004978146753273,285.4048767089844,294.1499938964844,293.1499938964844,291.91424560546875,293.3196105957031,293.14996337890625,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618633823469,1.3098151008250625e-08,0.0010618502274155,-0.0333551242947578,0.0,0.0,0.0,14.988694190979004,60.0,10.347366333007812,-0.0,-7.687720682270084e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.998610039474444e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001052902734954,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.77670502429828e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001052902371156,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0004994507180526,285.41229248046875,294.1499938964844,293.1499938964844,291.8851013183594,293.3164367675781,293.14996337890625,286.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653528152033,1.3506211260505552e-08,0.001065339311026,-0.0344226211309433,0.0,0.0,0.0,14.988492012023926,60.0,10.30710220336914,-0.0,-7.738331220252803e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.998610039474444e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001052902734954,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.77670502429828e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001052902371156,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0004994507180526,285.41229248046875,294.1499938964844,293.1499938964844,291.8851013183594,293.3164367675781,293.14996337890625,286.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653528152033,1.3506211260505552e-08,0.001065339311026,-0.0344226211309433,0.0,0.0,0.0,14.988492012023926,60.0,10.30710220336914,-0.0,-7.738331220252803e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0001001510827336,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0001054640088113,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,7.789536903146654e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0001054639797075,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0005002748803235,285.416015625,294.1499938964844,293.1499938964844,291.8708801269531,293.3148803710937,293.14996337890625,286.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671108029782,1.3711768609425693e-08,0.0010670970659703,-0.0349603183567523,0.0,0.0,0.0,14.98838996887207,60.0,10.287726402282717,-0.0,-7.763888021372622e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001003161087282,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.000105637787783,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,7.802371692378074e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001056377514032,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0005010991590097,285.4197692871094,294.1499938964844,293.1499938964844,291.85693359375,293.3133239746094,293.14996337890625,286.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688690235838,1.3917373919980493e-08,0.0010688550537452,-0.0354981161653995,0.0,0.0,0.0,14.988287925720217,60.0,10.26870822906494,-0.0,-7.789493849941209e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001006325837806,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001059710484696,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,7.826986256986856e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001059710193658,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0005026800208725,285.4269714355469,294.1499938964844,293.1499938964844,291.8309631347656,293.3103942871094,293.1499938964844,286.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722407605499,1.4311676288514263e-08,0.0010722264414653,-0.036529392004013,0.0,0.0,0.0,14.988092422485352,60.0,10.23292636871338,-0.0,-7.83871669796099e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001006457678158,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001059849309967,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.828012167010456e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001059849018929,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0005027459119446,285.4272766113281,294.1499938964844,293.1499938964844,291.82989501953125,293.3102722167969,293.1499938964844,286.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723812738433,1.4328106701100296e-08,0.0010723669547587,-0.0365723632276058,0.0,0.0,0.0,14.988083839416504,60.0,10.231435775756836,-0.0,-7.840770877010075e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001009721891023,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0001063286690623,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,7.853400165913627e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001063286399585,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0005043764831498,285.434814453125,294.1499938964844,293.1499938964844,291.8042297363281,293.3072509765625,293.1499938964844,286.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758590651676,1.4734800934945724e-08,0.0010758442804217,-0.0376359261572361,0.0,0.0,0.0,14.987882614135742,60.0,10.19599437713623,-0.0,-7.891709685736714e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001009721891023,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0001063286690623,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,7.853400165913627e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001063286399585,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0005043764831498,285.434814453125,294.1499938964844,293.1499938964844,291.8042297363281,293.3072509765625,293.1499938964844,286.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758590651676,1.4734800934945724e-08,0.0010758442804217,-0.0376359261572361,0.0,0.0,0.0,14.987882614135742,60.0,10.19599437713623,-0.0,-7.891709685736714e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001012923166854,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001066657860064,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,7.878299220465124e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001066657496266,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0005059755640104,285.4424133300781,294.1499938964844,293.1499938964844,291.78009033203125,293.3042907714844,293.1499938964844,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792698012664,1.5133663211486237e-08,0.0010792546672746,-0.0386788845062255,0.0,0.0,0.0,14.987685203552246,60.0,10.16248893737793,-0.0,-7.941827817603554e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001012923166854,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001066657860064,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,7.878299220465124e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001066657496266,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0005059755640104,285.4424133300781,294.1499938964844,293.1499938964844,291.78009033203125,293.3042907714844,293.1499938964844,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792698012664,1.5133663211486237e-08,0.0010792546672746,-0.0386788845062255,0.0,0.0,0.0,14.987685203552246,60.0,10.16248893737793,-0.0,-7.941827817603554e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001016030655591,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001069930149242,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,7.902468496467918e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001069929858203,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0005075278459116,285.4500427246094,294.1499938964844,293.1499938964844,291.7576599121094,293.3013610839844,293.1499938964844,286.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825806530192,1.5520834395488237e-08,0.0010825651697814,-0.0396911576390266,0.0,0.0,0.0,14.987492561340332,60.0,10.131013870239258,-0.0,-7.990627892695559e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001016030655591,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001069930149242,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,7.902468496467918e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001069929858203,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0005075278459116,285.4500427246094,294.1499938964844,293.1499938964844,291.7576599121094,293.3013610839844,293.1499938964844,286.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825806530192,1.5520834395488237e-08,0.0010825651697814,-0.0396911576390266,0.0,0.0,0.0,14.987492561340332,60.0,10.131013870239258,-0.0,-7.990627892695559e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.000101752266346,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001071501319529,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,7.914072921266779e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001071501028491,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.000508273136802,285.4538879394531,294.1499938964844,293.1499938964844,291.7471618652344,293.2999267578125,293.1499938964844,286.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841699549928,1.5706728362374633e-08,0.0010841542389243,-0.0401771403849124,0.0,0.0,0.0,14.987401008605955,60.0,10.11634349822998,-0.0,-8.014111330112429e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001018993207253,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001073049788828,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,7.925510726636276e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.000107304949779,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0005090077174827,285.4577331542969,294.1499938964844,293.1499938964844,291.7371520996094,293.2984924316406,293.1499938964844,286.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857358574867,1.5889941806790375e-08,0.0010857200250029,-0.0406560897827148,0.0,0.0,0.0,14.987309455871582,60.0,10.102046012878418,-0.0,-8.037290655238395e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001021851494442,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001076059779734,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,7.947741687530652e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001076059488696,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0005104354931972,285.4654235839844,294.1499938964844,293.1499938964844,291.7187805175781,293.295654296875,293.1499938964844,286.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887825628742,1.6246071155023856e-08,0.0010887662647292,-0.041586983948946,0.0,0.0,0.0,14.987133026123049,60.0,10.074566841125488,-0.0,-8.082440672296799e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001021851494442,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001076059779734,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,7.947741687530652e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001076059488696,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0005104354931972,285.4654235839844,294.1499938964844,293.1499938964844,291.7187805175781,293.295654296875,293.1499938964844,286.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887825628742,1.6246071155023856e-08,0.0010887662647292,-0.041586983948946,0.0,0.0,0.0,14.987133026123049,60.0,10.074566841125488,-0.0,-8.082440672296799e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001024476150632,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0001078823624993,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,7.968155841808766e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001078823333955,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0005117465625517,285.4731750488281,294.1499938964844,293.1499938964844,291.70269775390625,293.2928771972656,293.1499938964844,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915789753198,1.657308423830273e-08,0.0010915623279288,-0.0424416810274124,0.0,0.0,0.0,14.986970901489258,60.0,10.050058364868164,-0.0,-8.124010975052445e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001024476150632,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0001078823624993,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,7.968155841808766e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,0.0001078823333955,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0005117465625517,285.4731750488281,294.1499938964844,293.1499938964844,291.70269775390625,293.2928771972656,293.1499938964844,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915789753198,1.657308423830273e-08,0.0010915623279288,-0.0424416810274124,0.0,0.0,0.0,14.986970901489258,60.0,10.050058364868164,-0.0,-8.124010975052445e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001026911704684,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001081388400052,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,7.987098797457293e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001081388036254,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0005129631608724,285.48095703125,294.1499938964844,293.1499938964844,291.6891174316406,293.2901306152344,293.1499938964844,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173756428,1.6876535724463793e-08,0.0010941568762063,-0.0432347171008586,0.0,0.0,0.0,14.986821174621582,60.0,10.027923583984377,-0.0,-8.16268155290345e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001026911704684,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001081388400052,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,7.987098797457293e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001081388036254,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0005129631608724,285.48095703125,294.1499938964844,293.1499938964844,291.6891174316406,293.2901306152344,293.1499938964844,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173756428,1.6876535724463793e-08,0.0010941568762063,-0.0432347171008586,0.0,0.0,0.0,14.986821174621582,60.0,10.027923583984377,-0.0,-8.16268155290345e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001029089980875,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.000108368221845,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,8.004040864761919e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001083681927411,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0005140512948855,285.48876953125,294.1499938964844,293.1499938964844,291.67822265625,293.2874450683594,293.1499938964844,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096494612284,1.714793285145788e-08,0.0010964773828163,-0.0439439080655574,0.0,0.0,0.0,14.986686706542969,60.0,10.008744239807127,-0.0,-8.197344669724772e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001029089980875,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.000108368221845,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,8.004040864761919e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001083681927411,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0005140512948855,285.48876953125,294.1499938964844,293.1499938964844,291.67822265625,293.2874450683594,293.1499938964844,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096494612284,1.714793285145788e-08,0.0010964773828163,-0.0439439080655574,0.0,0.0,0.0,14.986686706542969,60.0,10.008744239807127,-0.0,-8.197344669724772e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0001030055354931,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0001084698742488,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,8.011548925423995e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.000108469845145,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0005145334871485,285.49267578125,294.1499938964844,293.1499938964844,291.673828125,293.2861328125,293.1499938964844,286.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975222103297,1.7268209973053672e-08,0.0010975049808621,-0.0442581884562969,0.0,0.0,0.0,14.986626625061035,60.0,10.000513076782228,-0.0,-8.212730051582184e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001030989151331,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001085682088159,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,8.018811786314473e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001085681797121,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,0.0005149999633431,285.49658203125,294.1499938964844,293.1499938964844,291.6701965332031,293.2848205566406,293.1499938964844,286.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985180269926,1.738455246425019e-08,0.0010985006811097,-0.0445621721446514,0.0,0.0,0.0,14.98656940460205,60.0,9.992637634277344,-0.0,-8.227625869494659e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001032642321661,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001087422933778,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,8.031669858610258e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001087422715499,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0005158257554285,285.50445556640625,294.1499938964844,293.1499938964844,291.6652526855469,293.2822265625,293.1499938964844,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002814862877,1.759052281613549e-08,0.0011002639075741,-0.0451003089547157,0.0,0.0,0.0,14.98646640777588,60.0,9.97900104522705,-0.0,-8.254029637555504e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001032642321661,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001087422933778,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,8.031669858610258e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001087422715499,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0005158257554285,285.50445556640625,294.1499938964844,293.1499938964844,291.6652526855469,293.2822265625,293.1499938964844,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002814862877,1.759052281613549e-08,0.0011002639075741,-0.0451003089547157,0.0,0.0,0.0,14.98646640777588,60.0,9.97900104522705,-0.0,-8.254029637555504e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001033933804137,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001088782955775,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,8.041714318096638e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001088782664737,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0005164708709344,285.5123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2796630859375,293.1499938964844,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751419889577846e-08,0.0011016377247869,-0.0455206632614135,0.0,0.0,0.0,14.986387252807615,60.0,9.96846866607666,-0.0,-8.27468511488405e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001033933804137,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001088782955775,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,8.041714318096638e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001088782664737,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0005164708709344,285.5123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2796630859375,293.1499938964844,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751419889577846e-08,0.0011016377247869,-0.0455206632614135,0.0,0.0,0.0,14.986387252807615,60.0,9.96846866607666,-0.0,-8.27468511488405e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001034950546454,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001089853540179,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,8.049622556427494e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.00010898533219,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0005169787327758,285.5202331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.27716064453125,293.1499938964844,286.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.787808479036812e-08,0.0011027207365259,-0.0458515584468841,0.0,0.0,0.0,14.986324310302734,60.0,9.960859298706056,-0.0,-8.29096435950305e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001034950546454,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001089853540179,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,8.049622556427494e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.00010898533219,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0005169787327758,285.5202331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.27716064453125,293.1499938964844,286.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.787808479036812e-08,0.0011027207365259,-0.0458515584468841,0.0,0.0,0.0,14.986324310302734,60.0,9.960859298706056,-0.0,-8.29096435950305e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001035835521179,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.000109078544483,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,8.056505612330511e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001090785226551,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0005174208199605,285.52813720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.27471923828125,293.1499938964844,286.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036812793463,1.7988330824891818e-08,0.0011036632349714,-0.0461395569145679,0.0,0.0,0.0,14.9862699508667,60.0,9.953237533569336,-0.0,-8.305146081966086e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001035835521179,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.000109078544483,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,8.056505612330511e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001090785226551,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0005174208199605,285.52813720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.27471923828125,293.1499938964844,286.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036812793463,1.7988330824891818e-08,0.0011036632349714,-0.0461395569145679,0.0,0.0,0.0,14.9862699508667,60.0,9.953237533569336,-0.0,-8.305146081966086e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001036225075949,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.000109119566332,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,8.059535321081057e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001091195445042,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0005176154081709,285.5321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.27349853515625,293.1499938964844,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040965327993,1.8036860893744243e-08,0.0011040784884244,-0.0462663285434246,0.0,0.0,0.0,14.986245155334473,60.0,9.949270248413086,-0.0,-8.311392463156153e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0001036562462104,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.000109155102109,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,8.062159758992493e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0001091550730052,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0005177839775569,285.5360717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.27227783203125,293.1499938964844,286.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044560233131,1.80788966019918e-08,0.0011044379789382,-0.0463761314749717,0.0,0.0,0.0,14.986225128173828,60.0,9.945080757141112,-0.0,-8.316805377717176e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.000103710219264,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001092119346139,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,8.066357258940116e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001092119127861,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0005180535954423,285.54400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2698974609375,293.1499938964844,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146126379292585e-08,0.0011050128377974,-0.0465517453849315,0.0,0.0,0.0,14.986191749572754,60.0,9.935941696166992,-0.0,-8.32546547258062e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.000103710219264,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001092119346139,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,8.066357258940116e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001092119127861,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0005180535954423,285.54400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2698974609375,293.1499938964844,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146126379292585e-08,0.0011050128377974,-0.0465517453849315,0.0,0.0,0.0,14.986191749572754,60.0,9.935941696166992,-0.0,-8.32546547258062e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
