time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065340,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001037453548633,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001092489328584,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,8.069090108620003e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001092489037546,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0005182290915399,285.5519714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2675476074219,293.1499938964844,286.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054051574319,1.818988160096069e-08,0.0011053869966417,-0.046666033565998,0.0,0.0,0.0,14.986169815063477,60.0,9.925579071044922,-0.0,-8.33110433973161e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001037453548633,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001092489328584,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,8.069090108620003e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001092489037546,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0005182290915399,285.5519714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2675476074219,293.1499938964844,286.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054051574319,1.818988160096069e-08,0.0011053869966417,-0.046666033565998,0.0,0.0,0.0,14.986169815063477,60.0,9.925579071044922,-0.0,-8.33110433973161e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001037602778524,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001092646416509,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,8.070249896263704e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.000109264619823,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.0005183035973459,285.5599365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2652587890625,293.1499938964844,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055639479309,1.8208451635359786e-08,0.0011055457871407,-0.0467145405709743,0.0,0.0,0.0,14.986160278320312,60.0,9.913836479187012,-0.0,-8.333498158208388e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001037602778524,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001092646416509,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,8.070249896263704e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.000109264619823,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.0005183035973459,285.5599365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2652587890625,293.1499938964844,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055639479309,1.8208451635359786e-08,0.0011055457871407,-0.0467145405709743,0.0,0.0,0.0,14.986160278320312,60.0,9.913836479187012,-0.0,-8.333498158208388e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0001037539041135,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.000109257933218,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,8.069754403550178e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001092579113901,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,0.000518271815963,285.5679016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.26300048828125,293.1499938964844,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054960777983,1.8200493556719263e-08,0.0011054778005927,-0.0466937571763992,0.0,0.0,0.0,14.986164093017578,60.0,9.9005708694458,-0.0,-8.332472134497949e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0001037539041135,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.000109257933218,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,8.069754403550178e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001092579113901,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,0.000518271815963,285.5679016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.26300048828125,293.1499938964844,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054960777983,1.8200493556719263e-08,0.0011054778005927,-0.0466937571763992,0.0,0.0,0.0,14.986164093017578,60.0,9.9005708694458,-0.0,-8.332472134497949e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001037431429722,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.000109246597276,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,8.068917668424547e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001092465754481,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.0005182180320844,285.5718994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.26190185546875,293.1499938964844,286.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053812922909,1.818707140444076e-08,0.0011053631315007,-0.0466586947441101,0.0,0.0,0.0,14.986170768737791,60.0,9.893356323242188,-0.0,-8.330741962936372e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,0.0001037262554746,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,0.0001092288148356,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,8.067603630479425e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001092287857318,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0005181336891837,285.5758972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.26080322265625,293.1499938964844,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052013142034,1.8166018023180183e-08,0.0011051831534132,-0.0466037020087242,0.0,0.0,0.0,14.986181259155272,60.0,9.885709762573242,-0.0,-8.32802911077124e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001036751127685,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001091749581973,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,8.063625864451751e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001091749363695,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0005178782157599,285.5838928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2586669921875,293.1499938964844,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046562576666,1.8102273457998308e-08,0.0011046382132917,-0.0464371927082538,0.0,0.0,0.0,14.986212730407717,60.0,9.86910629272461,-0.0,-8.319815947288589e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001036751127685,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001091749581973,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,8.063625864451751e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001091749363695,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0005178782157599,285.5838928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2586669921875,293.1499938964844,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046562576666,1.8102273457998308e-08,0.0011046382132917,-0.0464371927082538,0.0,0.0,0.0,14.986212730407717,60.0,9.86910629272461,-0.0,-8.319815947288589e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001036021130857,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001090980877052,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,8.057948434725404e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001090980658773,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.000517513602972,285.5918884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2565612792969,293.1499938964844,286.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038784869015,1.8011295566111585e-08,0.0011038604425266,-0.0461995415389537,0.0,0.0,0.0,14.986258506774902,60.0,9.85078239440918,-0.0,-8.308101939746848e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001036021130857,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001090980877052,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,8.057948434725404e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001090980658773,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.000517513602972,285.5918884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2565612792969,293.1499938964844,286.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038784869015,1.8011295566111585e-08,0.0011038604425266,-0.0461995415389537,0.0,0.0,0.0,14.986258506774902,60.0,9.85078239440918,-0.0,-8.308101939746848e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001035083696478,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001089993675122,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,8.05065719760023e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001089993456844,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0005170453223399,285.5998840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2544860839844,293.1499938964844,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028794106096,1.7894466353141073e-08,0.0011028615990653,-0.0458943545818328,0.0,0.0,0.0,14.986315727233888,60.0,9.83074951171875,-0.0,-8.293070408171843e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001035083696478,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001089993675122,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,8.05065719760023e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001089993456844,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0005170453223399,285.5998840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2544860839844,293.1499938964844,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028794106096,1.7894466353141073e-08,0.0011028615990653,-0.0458943545818328,0.0,0.0,0.0,14.986315727233888,60.0,9.83074951171875,-0.0,-8.293070408171843e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001033941516652,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001088790959329,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,8.041773980949074e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.000108879074105,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0005164748290553,285.6078796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2524719238281,293.1499938964844,286.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752132208670446e-08,0.0011016445932909,-0.0455225184559822,0.0,0.0,0.0,14.9863862991333,60.0,9.809029579162598,-0.0,-8.274776774896966e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001033941516652,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001088790959329,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,8.041773980949074e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.000108879074105,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0005164748290553,285.6078796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2524719238281,293.1499938964844,286.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752132208670446e-08,0.0011016445932909,-0.0455225184559822,0.0,0.0,0.0,14.9863862991333,60.0,9.809029579162598,-0.0,-8.274776774896966e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001033332155202,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001088149219867,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,8.037033694563434e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001088148928829,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0005161704029887,285.6118469238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2514953613281,293.1499938964844,286.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010128073394,1.7676187624715567e-08,0.0011009951122105,-0.0453241169452667,0.0,0.0,0.0,14.986424446105955,60.0,9.797645568847656,-0.0,-8.26502386530592e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001032703294185,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001087486962205,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,8.03214279585518e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001087486743927,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0005158562562428,285.6158447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2505187988281,293.1499938964844,286.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100342371501,1.7597820090031746e-08,0.0011003247927874,-0.0451193749904632,0.0,0.0,0.0,14.98646354675293,60.0,9.786070823669434,-0.0,-8.254966132881236e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001031406281981,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001086121119442,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,8.022054680623114e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001086120901163,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0005152084049768,285.62384033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.24859619140625,293.1499938964844,286.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989618021994,1.7436192933928396e-08,0.0010989443399012,-0.0446970909833908,0.0,0.0,0.0,14.986543655395508,60.0,9.762602806091309,-0.0,-8.234241022364588e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001031406281981,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001086121119442,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,8.022054680623114e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001086120901163,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0005152084049768,285.62384033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.24859619140625,293.1499938964844,286.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989618021994,1.7436192933928396e-08,0.0010989443399012,-0.0446970909833908,0.0,0.0,0.0,14.986543655395508,60.0,9.762602806091309,-0.0,-8.234241022364588e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001029967606882,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001084606119547,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,8.010864985408261e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001084605901269,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0005144897731952,285.6318054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2467041015625,293.1499938964844,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097428612411,1.7256910567198247e-08,0.0010974113829433,-0.0442286618053913,0.0,0.0,0.0,14.986632347106934,60.0,9.738079071044922,-0.0,-8.211283386572178e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001029967606882,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001084606119547,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,8.010864985408261e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001084605901269,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0005144897731952,285.6318054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2467041015625,293.1499938964844,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097428612411,1.7256910567198247e-08,0.0010974113829433,-0.0442286618053913,0.0,0.0,0.0,14.986632347106934,60.0,9.738079071044922,-0.0,-8.211283386572178e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001028374535962,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.000108292857476,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,7.998474029591307e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001082928356481,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0005136940162628,285.6397705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2448425292969,293.1499938964844,286.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109573174268,1.7058392032254233e-08,0.0010957146296277,-0.0437099337577819,0.0,0.0,0.0,14.986730575561523,60.0,9.712458610534668,-0.0,-8.185899957879884e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001028374535962,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.000108292857476,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,7.998474029591307e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001082928356481,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0005136940162628,285.6397705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2448425292969,293.1499938964844,286.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109573174268,1.7058392032254233e-08,0.0010957146296277,-0.0437099337577819,0.0,0.0,0.0,14.986730575561523,60.0,9.712458610534668,-0.0,-8.185899957879884e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001026602258207,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001081062218872,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.984689727891237e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001081062000594,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0005128086777403,285.6477355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2430114746094,293.1499938964844,286.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938429040834,1.6837544691838957e-08,0.001093826140277,-0.0431328192353248,0.0,0.0,0.0,14.98684024810791,60.0,9.685473442077637,-0.0,-8.157707043210395e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001026602258207,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001081062218872,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.984689727891237e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001081062000594,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0005128086777403,285.6477355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2430114746094,293.1499938964844,286.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938429040834,1.6837544691838957e-08,0.001093826140277,-0.0431328192353248,0.0,0.0,0.0,14.98684024810791,60.0,9.685473442077637,-0.0,-8.157707043210395e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.000102564896224,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001080058355,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,7.977274799486622e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001080058136722,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0005123325390741,285.6517028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2421264648437,293.1499938964844,286.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109282520134,1.6718752604560905e-08,0.0010928084375336,-0.0428223758935928,0.0,0.0,0.0,14.986899375915527,60.0,9.671422004699709,-0.0,-8.142562535340404e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001024674056679,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001079031790141,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.969692524056882e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0001079031571862,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0005118455155752,285.6556701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2412414550781,293.1499938964844,286.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.6597271113028e-08,0.0010917698964476,-0.0425048917531967,0.0,0.0,0.0,14.98695945739746,60.0,9.6571683883667,-0.0,-8.127089756726491e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001022667347569,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001076918633771,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,7.954084867378697e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001076918415492,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0005108431796543,285.6636047363281,294.1499938964844,293.1499938964844,291.6635437011719,293.239501953125,293.1499938964844,286.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896512540057,1.6347218689816145e-08,0.0010896348394453,-0.0418513529002666,0.0,0.0,0.0,14.987083435058594,60.0,9.628116607666016,-0.0,-8.095286574416606e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001022667347569,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001076918633771,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,7.954084867378697e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001076918415492,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0005108431796543,285.6636047363281,294.1499938964844,293.1499938964844,291.6635437011719,293.239501953125,293.1499938964844,286.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896512540057,1.6347218689816145e-08,0.0010896348394453,-0.0418513529002666,0.0,0.0,0.0,14.987083435058594,60.0,9.628116607666016,-0.0,-8.095286574416606e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001020591007545,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001074732135748,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,7.937935879454017e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001074731917469,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0005098059773445,285.6715393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2378234863281,293.1499938964844,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874372674152,1.6088490539800663e-08,0.0010874212021008,-0.0411750897765159,0.0,0.0,0.0,14.987211227416992,60.0,9.598325729370115,-0.0,-8.062446710255244e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001020591007545,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001074732135748,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,7.937935879454017e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001074731917469,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0005098059773445,285.6715393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2378234863281,293.1499938964844,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874372674152,1.6088490539800663e-08,0.0010874212021008,-0.0411750897765159,0.0,0.0,0.0,14.987211227416992,60.0,9.598325729370115,-0.0,-8.062446710255244e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001018538241623,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001072570448741,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.921969518065453e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001072570230462,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0005087805911898,285.679443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23614501953125,293.1499938964844,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852497071027,1.5832693378570184e-08,0.001085233874619,-0.0405064336955547,0.0,0.0,0.0,14.987338066101074,60.0,9.568291664123535,-0.0,-8.030043829876379e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001018538241623,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001072570448741,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.921969518065453e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001072570230462,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0005087805911898,285.679443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23614501953125,293.1499938964844,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852497071027,1.5832693378570184e-08,0.001085233874619,-0.0405064336955547,0.0,0.0,0.0,14.987338066101074,60.0,9.568291664123535,-0.0,-8.030043829876379e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001016583846649,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.000107051229861,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.9067685874179e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001070512153091,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.000507804332301,285.6873474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2345275878906,293.1499938964844,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831666877493,1.5589156632245252e-08,0.0010831510880962,-0.0398697704076767,0.0,0.0,0.0,14.987459182739258,60.0,9.538748741149902,-0.0,-7.99925459205042e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001016583846649,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.000107051229861,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.9067685874179e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001070512153091,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.000507804332301,285.6873474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2345275878906,293.1499938964844,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831666877493,1.5589156632245252e-08,0.0010831510880962,-0.0398697704076767,0.0,0.0,0.0,14.987459182739258,60.0,9.538748741149902,-0.0,-7.99925459205042e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001015683737932,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001069564459612,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.899767661001533e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001069564241333,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0005073547363281,285.6912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2337341308594,293.1499938964844,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822081239894,1.5476995685048678e-08,0.0010821927571669,-0.0395765453577041,0.0,0.0,0.0,14.98751449584961,60.0,9.52451992034912,-0.0,-7.985094896412195e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001014752924675,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001068584242602,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,7.892528083175421e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001068584097083,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0005068897735327,285.6952209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2329406738281,293.1499938964844,286.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812176624312,1.5361010241576878e-08,0.0010812022956088,-0.039273303002119,0.0,0.0,0.0,14.987571716308594,60.0,9.510117530822754,-0.0,-7.970464821482892e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001013041837722,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001066782424459,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,7.879218901507556e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.000106678220618,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0005060350522398,285.7030944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2313842773437,293.1499938964844,286.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793921537697,1.5147792353786826e-08,0.0010793769033625,-0.0387158282101154,0.0,0.0,0.0,14.987677574157717,60.0,9.482077598571776,-0.0,-7.943605595528427e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
