time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067680,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001013041837722,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001066782424459,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,7.879218901507556e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.000106678220618,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0005060350522398,285.7030944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2313842773437,293.1499938964844,286.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793921537697,1.5147792353786826e-08,0.0010793769033625,-0.0387158282101154,0.0,0.0,0.0,14.987677574157717,60.0,9.482077598571776,-0.0,-7.943605595528427e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001011607018881,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001065271499101,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.868059765314683e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001065271280822,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.000505318341311,285.7109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2298583984375,293.1499938964844,286.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778636205941,1.4969000261544352e-08,0.0010778486030176,-0.0382483340799808,0.0,0.0,0.0,14.98776626586914,60.0,9.456027030944824,-0.0,-7.921117628484353e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001011607018881,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001065271499101,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.868059765314683e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001065271280822,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.000505318341311,285.7109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2298583984375,293.1499938964844,286.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778636205941,1.4969000261544352e-08,0.0010778486030176,-0.0382483340799808,0.0,0.0,0.0,14.98776626586914,60.0,9.456027030944824,-0.0,-7.921117628484353e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001010460837278,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001064064490492,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.859144534450024e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001064064272213,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0005047457525506,285.71881103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766417253762,1.4826172289872376e-08,0.0010766269406303,-0.0378748588263988,0.0,0.0,0.0,14.987836837768556,60.0,9.43234920501709,-0.0,-7.90317642440641e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001010460837278,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001064064490492,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.859144534450024e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001064064272213,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0005047457525506,285.71881103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766417253762,1.4826172289872376e-08,0.0010766269406303,-0.0378748588263988,0.0,0.0,0.0,14.987836837768556,60.0,9.43234920501709,-0.0,-7.90317642440641e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001009558982332,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001063114759745,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,7.85212978371419e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001063114541466,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005042952834628,285.7266540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756818810477,1.471378752171404e-08,0.0010756672127172,-0.0375809744000434,0.0,0.0,0.0,14.987893104553224,60.0,9.411263465881348,-0.0,-7.889073572187044e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001009558982332,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001063114759745,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,7.85212978371419e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001063114541466,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005042952834628,285.7266540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756818810477,1.471378752171404e-08,0.0010756672127172,-0.0375809744000434,0.0,0.0,0.0,14.987893104553224,60.0,9.411263465881348,-0.0,-7.889073572187044e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0001008910257951,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,0.0001062431620084,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,7.847084634704515e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0001062431474565,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0005039712414145,285.7305603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2262268066406,293.1499938964844,286.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749924695119,1.463295440373713e-08,0.0010749779175966,-0.0373695902526378,0.0,0.0,0.0,14.987933158874512,60.0,9.399898529052734,-0.0,-7.878937680061426e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001008599865599,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001062104784068,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,7.844670471968129e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001062104565789,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0005038161762058,285.7344970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746602201834,1.4594271569023933e-08,0.0010746455518528,-0.0372684337198734,0.0,0.0,0.0,14.98795223236084,60.0,9.389240264892578,-0.0,-7.874089646975335e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001008193867164,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001061677248799,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.841512706363574e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.000106167710328,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0005036134389229,285.7423400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742255253717,1.4543672932632036e-08,0.0010742109734565,-0.0371361151337623,0.0,0.0,0.0,14.987977027893066,60.0,9.370214462280272,-0.0,-7.867750184686886e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001008193867164,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001061677248799,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.841512706363574e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.000106167710328,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0005036134389229,285.7423400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742255253717,1.4543672932632036e-08,0.0010742109734565,-0.0371361151337623,0.0,0.0,0.0,14.987977027893066,60.0,9.370214462280272,-0.0,-7.867750184686886e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001008144099614,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001061624861904,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,7.841125625418499e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001061624643625,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000503588526044,285.75018310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741725564002,1.4537457460050972e-08,0.0010741581209003,-0.0371198616921901,0.0,0.0,0.0,14.987979888916016,60.0,9.355010032653809,-0.0,-7.86697142984849e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001008144099614,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001061624861904,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,7.841125625418499e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001061624643625,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000503588526044,285.75018310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741725564002,1.4537457460050972e-08,0.0010741581209003,-0.0371198616921901,0.0,0.0,0.0,14.987979888916016,60.0,9.355010032653809,-0.0,-7.86697142984849e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001008259641821,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001061746515915,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,7.842024206183851e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001061746297637,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.0005036462680436,285.7580261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2214050292969,293.1499938964844,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296538718,1.4551841509558017e-08,0.0010742819868028,-0.0371574759483337,0.0,0.0,0.0,14.9879732131958,60.0,9.342092514038086,-0.0,-7.868773366226378e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001008259641821,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001061746515915,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,7.842024206183851e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001061746297637,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.0005036462680436,285.7580261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2214050292969,293.1499938964844,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296538718,1.4551841509558017e-08,0.0010742819868028,-0.0371574759483337,0.0,0.0,0.0,14.9879732131958,60.0,9.342092514038086,-0.0,-7.868773366226378e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001008563267532,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001062066221493,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,7.844385254429653e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001062066003214,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.000503797957208,285.765869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746195912361,1.4589658370312009e-08,0.0010746050393208,-0.037256371229887,0.0,0.0,0.0,14.987954139709473,60.0,9.330551147460938,-0.0,-7.873511265188426e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001008563267532,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001062066221493,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,7.844385254429653e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001062066003214,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.000503797957208,285.765869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746195912361,1.4589658370312009e-08,0.0010746050393208,-0.037256371229887,0.0,0.0,0.0,14.987954139709473,60.0,9.330551147460938,-0.0,-7.873511265188426e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001008634426398,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001062141163856,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,7.844938954804093e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001062140945577,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0005038334638811,285.769775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2194519042969,293.1499938964844,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746954940259,1.4598518838226935e-08,0.0010746809421107,-0.0372795425355434,0.0,0.0,0.0,14.987950325012209,60.0,9.323819160461426,-0.0,-7.87462184348442e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001008966137305,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001062490409822,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,7.847519009374082e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001062490264303,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0005039991810917,285.7737121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2187805175781,293.1499938964844,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750470682978,1.4639838674668226e-08,0.0010750325163826,-0.0373875983059406,0.0,0.0,0.0,14.987929344177246,60.0,9.318777084350586,-0.0,-7.879800989485376e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001009666593745,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001063228046405,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,7.852966518839821e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001063227828126,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0005043490673415,285.78155517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2174987792969,293.1499938964844,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075794105418,1.4727103980760605e-08,0.0010757793206721,-0.0376157984137535,0.0,0.0,0.0,14.987886428833008,60.0,9.30976390838623,-0.0,-7.890744058158816e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001009666593745,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001063228046405,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,7.852966518839821e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001063227828126,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0005043490673415,285.78155517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2174987792969,293.1499938964844,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075794105418,1.4727103980760605e-08,0.0010757793206721,-0.0376157984137535,0.0,0.0,0.0,14.987886428833008,60.0,9.30976390838623,-0.0,-7.890744058158816e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001010497362585,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001064102907548,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.859428296796978e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001064102689269,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0005047640879638,285.7894287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766789782792,1.4830606076543518e-08,0.0010766641935333,-0.0378864519298076,0.0,0.0,0.0,14.987834930419922,60.0,9.302242279052734,-0.0,-7.903733489911249e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001010497362585,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001064102907548,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.859428296796978e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001064102689269,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0005047640879638,285.7894287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766789782792,1.4830606076543518e-08,0.0010766641935333,-0.0378864519298076,0.0,0.0,0.0,14.987834930419922,60.0,9.302242279052734,-0.0,-7.903733489911249e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001011505810311,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001065164833562,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,7.867271779105067e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001065164615283,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0005052678170613,285.7972717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777534916996,1.4956244243080622e-08,0.0010777385905385,-0.0382149815559387,0.0,0.0,0.0,14.987772941589355,60.0,9.296720504760742,-0.0,-7.919514644072478e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001011505810311,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001065164833562,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,7.867271779105067e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001065164615283,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0005052678170613,285.7972717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777534916996,1.4956244243080622e-08,0.0010777385905385,-0.0382149815559387,0.0,0.0,0.0,14.987772941589355,60.0,9.296720504760742,-0.0,-7.919514644072478e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001012539141811,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001066253025783,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,7.875308801885694e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001066252807504,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0005057840025983,285.8051452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788537329062,1.508498925772983e-08,0.0010788385989144,-0.0385516174137592,0.0,0.0,0.0,14.987709045410156,60.0,9.291460990905762,-0.0,-7.935702939221302e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001012539141811,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001066253025783,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,7.875308801885694e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001066252807504,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0005057840025983,285.8051452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788537329062,1.508498925772983e-08,0.0010788385989144,-0.0385516174137592,0.0,0.0,0.0,14.987709045410156,60.0,9.291460990905762,-0.0,-7.935702939221302e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001013162909657,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001066909826477,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.880160410422832e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001066909680957,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005060955882072,285.80908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795183479785,1.5162701316739913e-08,0.0010795032139867,-0.0387548133730888,0.0,0.0,0.0,14.987669944763184,60.0,9.289804458618164,-0.0,-7.945482849436304e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0001013757064356,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0001067535486072,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,7.8847813711036e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0001067535340553,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0005063923890702,285.81304931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21258544921875,293.1499938964844,286.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801530443131,1.5236727435308243e-08,0.0010801379103213,-0.0389483608305454,0.0,0.0,0.0,14.98763370513916,60.0,9.28796100616455,-0.0,-7.954803038501268e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001015028028632,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001068873825715,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.894666487118229e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001068873680196,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0005070272018201,285.8209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815060231834,1.5395071883972378e-08,0.0010814905399456,-0.039362359791994,0.0,0.0,0.0,14.987555503845217,60.0,9.285075187683104,-0.0,-7.974760052320563e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001015028028632,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001068873825715,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.894666487118229e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001068873680196,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0005070272018201,285.8209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815060231834,1.5395071883972378e-08,0.0010814905399456,-0.039362359791994,0.0,0.0,0.0,14.987555503845217,60.0,9.285075187683104,-0.0,-7.974760052320563e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001016396199702,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001070314610842,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,7.905307575128973e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001070314392563,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0005077106761746,285.8288269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.21026611328125,293.1499938964844,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082963659428,1.5565534638994905e-08,0.0010829480597749,-0.0398080199956893,0.0,0.0,0.0,14.987470626831056,60.0,9.283184051513672,-0.0,-7.9962717336457e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001016396199702,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001070314610842,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,7.905307575128973e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001070314392563,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0005077106761746,285.8288269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.21026611328125,293.1499938964844,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082963659428,1.5565534638994905e-08,0.0010829480597749,-0.0398080199956893,0.0,0.0,0.0,14.987470626831056,60.0,9.283184051513672,-0.0,-7.9962717336457e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.00010178006778,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001071793594746,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,7.916231697890908e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001071793449227,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0005084122531116,285.83673095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2091369628906,293.1499938964844,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844599455595,1.5740527103957902e-08,0.001084444229491,-0.0402654968202114,0.0,0.0,0.0,14.987383842468262,60.0,9.281679153442385,-0.0,-8.018385244668026e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.00010178006778,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001071793594746,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,7.916231697890908e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001071793449227,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0005084122531116,285.83673095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2091369628906,293.1499938964844,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844599455595,1.5740527103957902e-08,0.001084444229491,-0.0402654968202114,0.0,0.0,0.0,14.987383842468262,60.0,9.281679153442385,-0.0,-8.018385244668026e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001019373230519,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001073449602699,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.92846258264035e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.000107344945718,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0005091977654956,285.8446655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.20806884765625,293.1499938964844,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861353948712,1.593645571063007e-08,0.0010861194459721,-0.040777675807476,0.0,0.0,0.0,14.987286567687988,60.0,9.282129287719728,-0.0,-8.043180343975109e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001019373230519,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001073449602699,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.92846258264035e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.000107344945718,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0005091977654956,285.8446655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.20806884765625,293.1499938964844,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861353948712,1.593645571063007e-08,0.0010861194459721,-0.040777675807476,0.0,0.0,0.0,14.987286567687988,60.0,9.282129287719728,-0.0,-8.043180343975109e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001020046911435,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001074159008567,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,7.933702727314085e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001074158863048,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.000509534322191,285.8486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.20751953125,293.1499938964844,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868549579754,1.602039390036225e-08,0.001086838892661,-0.0409970916807651,0.0,0.0,0.0,14.987245559692385,60.0,9.281720161437988,-0.0,-8.053814326558496e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001020851268549,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001075006002793,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,7.93995859567076e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001075005857273,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0005099360714666,285.85260009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2069702148437,293.1499938964844,286.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877099120989,1.6120607071457016e-08,0.0010876937303692,-0.0412590429186821,0.0,0.0,0.0,14.98719596862793,60.0,9.281932830810549,-0.0,-8.066520251759357e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
