time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070020,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001022407814161,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001076645130524,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.952065061545e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001076644985005,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0005107136094011,285.8605041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2059020996094,293.1499938964844,286.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893683647736,1.6314544382112217e-08,0.0010893520666286,-0.041765958070755,0.0,0.0,0.0,14.987099647521973,60.0,9.281814575195312,-0.0,-8.09113629429703e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001022407814161,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001076645130524,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.952065061545e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001076644985005,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0005107136094011,285.8605041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2059020996094,293.1499938964844,286.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893683647736,1.6314544382112217e-08,0.0010893520666286,-0.041765958070755,0.0,0.0,0.0,14.987099647521973,60.0,9.281814575195312,-0.0,-8.09113629429703e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001024038283503,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0001078362038242,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.96474632807076e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001078361892723,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0005115280509926,285.86846923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2048645019531,293.1499938964844,286.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911056306213,1.651768677390919e-08,0.0010910890996456,-0.0422968976199626,0.0,0.0,0.0,14.986998558044434,60.0,9.282564163208008,-0.0,-8.116960970028232e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001024038283503,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0001078362038242,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.96474632807076e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0001078361892723,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0005115280509926,285.86846923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2048645019531,293.1499938964844,286.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911056306213,1.651768677390919e-08,0.0010910890996456,-0.0422968976199626,0.0,0.0,0.0,14.986998558044434,60.0,9.282564163208008,-0.0,-8.116960970028232e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001025590463541,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.000107999658212,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.976818596944213e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001079996436601,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0005123034352436,285.8764343261719,294.1499938964844,293.1499938964844,291.6635437011719,293.203857421875,293.1499938964844,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927593102678,1.6711082295728374e-08,0.0010927426628768,-0.0428023301064968,0.0,0.0,0.0,14.986903190612791,60.0,9.283153533935549,-0.0,-8.141585539078734e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001025590463541,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.000107999658212,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.976818596944213e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001079996436601,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0005123034352436,285.8764343261719,294.1499938964844,293.1499938964844,291.6635437011719,293.203857421875,293.1499938964844,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927593102678,1.6711082295728374e-08,0.0010927426628768,-0.0428023301064968,0.0,0.0,0.0,14.986903190612791,60.0,9.283153533935549,-0.0,-8.141585539078734e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001027174730552,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001081664886442,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,7.989140431163833e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0001081664740922,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0005130948266014,285.8843688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.20281982421875,293.1499938964844,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094450824894,1.6908474620436212e-08,0.001094433828257,-0.0433181710541248,0.0,0.0,0.0,14.986804962158203,60.0,9.28372859954834,-0.0,-8.1667558049503e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001027174730552,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001081664886442,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,7.989140431163833e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0001081664740922,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0005130948266014,285.8843688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.20281982421875,293.1499938964844,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094450824894,1.6908474620436212e-08,0.001094433828257,-0.0433181710541248,0.0,0.0,0.0,14.986804962158203,60.0,9.28372859954834,-0.0,-8.1667558049503e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001027975158649,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001082507733372,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,7.995365740498528e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001082507587852,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0005134945968165,285.88836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20233154296875,293.1499938964844,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952999582514,1.70081975170433e-08,0.0010952829616144,-0.0435787700116634,0.0,0.0,0.0,14.98675537109375,60.0,9.284092903137209,-0.0,-8.179488020232385e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.000102870631963,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001083277675206,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,8.001052628969774e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001083277529687,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0005138598498888,285.892333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2018127441406,293.1499938964844,286.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960784275084,1.7099294424838263e-08,0.0010960613144561,-0.0438168160617351,0.0,0.0,0.0,14.98671054840088,60.0,9.284160614013672,-0.0,-8.191126710244134e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001030125058605,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001084771720343,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,8.012087346287444e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001084771574824,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0005145685281604,285.9002990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2008361816406,293.1499938964844,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.727606147028382e-08,0.0010975743643939,-0.0442787036299705,0.0,0.0,0.0,14.98662281036377,60.0,9.284066200256348,-0.0,-8.213734759010549e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001030125058605,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001084771720343,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,8.012087346287444e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001084771574824,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0005145685281604,285.9002990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2008361816406,293.1499938964844,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.727606147028382e-08,0.0010975743643939,-0.0442787036299705,0.0,0.0,0.0,14.98662281036377,60.0,9.284066200256348,-0.0,-8.213734759010549e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001031321298796,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001086031406885,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,8.0213911132887e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001086031261365,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0005151660880073,285.9082946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.19989013671875,293.1499938964844,286.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988651774823,1.742510136182318e-08,0.001098847715184,-0.0446681194007396,0.0,0.0,0.0,14.98654842376709,60.0,9.28257179260254,-0.0,-8.232820647435801e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001031321298796,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001086031406885,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,8.0213911132887e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001086031261365,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0005151660880073,285.9082946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.19989013671875,293.1499938964844,286.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988651774823,1.742510136182318e-08,0.001098847715184,-0.0446681194007396,0.0,0.0,0.0,14.98654842376709,60.0,9.28257179260254,-0.0,-8.232820647435801e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001032383515848,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001087149939849,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,8.029652963159606e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001087149794329,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0005156967090442,285.916259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1989440917969,293.1499938964844,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000008089467,1.7557448828142697e-08,0.0010999832302331,-0.0450138971209526,0.0,0.0,0.0,14.986483573913574,60.0,9.27995491027832,-0.0,-8.249786276337545e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001032383515848,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001087149939849,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,8.029652963159606e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001087149794329,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0005156967090442,285.916259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1989440917969,293.1499938964844,286.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000008089467,1.7557448828142697e-08,0.0010999832302331,-0.0450138971209526,0.0,0.0,0.0,14.986483573913574,60.0,9.27995491027832,-0.0,-8.249786276337545e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001033314692904,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,0.0001088130593416,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,8.036895451368764e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001088130447897,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0005161618464626,285.9242248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1980285644531,293.1499938964844,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009951122105,1.7673473351464963e-08,0.0011009774170815,-0.0453170202672481,0.0,0.0,0.0,14.986425399780272,60.0,9.27625846862793,-0.0,-8.264674988822662e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001033314692904,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,0.0001088130593416,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,8.036895451368764e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001088130447897,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0005161618464626,285.9242248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1980285644531,293.1499938964844,286.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009951122105,1.7673473351464963e-08,0.0011009774170815,-0.0453170202672481,0.0,0.0,0.0,14.986425399780272,60.0,9.27625846862793,-0.0,-8.264674988822662e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001033911612466,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001088759163394,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,8.041538239922374e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001088759017875,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0005164600443094,285.9281921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016330681741,1.7747849412330652e-08,0.0011016152566298,-0.0455113239586353,0.0,0.0,0.0,14.98638916015625,60.0,9.27524471282959,-0.0,-8.274225393734015e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0001034325250657,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0001089194702217,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,8.044755668379366e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0001089194629457,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0005166666815057,285.93218994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1971130371094,293.1499938964844,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020655510947,1.7799376195171135e-08,0.0011020477395504,-0.0456459447741508,0.0,0.0,0.0,14.986363410949709,60.0,9.273496627807615,-0.0,-8.280846941488562e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.0001034968736348,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.0001089872312149,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,8.049760072026402e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.000108987216663,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0005169881042093,285.9401550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027525179088,1.7879544955690108e-08,0.0011027347063645,-0.0458553731441497,0.0,0.0,0.0,14.986323356628418,60.0,9.26846981048584,-0.0,-8.291151942785292e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.0001034968736348,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.0001089872312149,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,8.049760072026402e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.000108987216663,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0005169881042093,285.9401550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027525179088,1.7879544955690108e-08,0.0011027347063645,-0.0458553731441497,0.0,0.0,0.0,14.986323356628418,60.0,9.26846981048584,-0.0,-8.291151942785292e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001035301829688,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001090223086066,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,8.052351040532812e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001090222940547,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0005171544617041,285.9481506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031063040718,1.7921035322387986e-08,0.0011030883761122,-0.0459637604653835,0.0,0.0,0.0,14.986303329467772,60.0,9.260889053344728,-0.0,-8.296488118730849e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001035301829688,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001090223086066,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,8.052351040532812e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001090222940547,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0005171544617041,285.9481506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031063040718,1.7921035322387986e-08,0.0011030883761122,-0.0459637604653835,0.0,0.0,0.0,14.986303329467772,60.0,9.260889053344728,-0.0,-8.296488118730849e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001035327804856,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001090250443667,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,8.052552584558725e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001090250298148,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0005171674420125,285.9560852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103137852624,1.7924262962765173e-08,0.0011031199246644,-0.0459721870720386,0.0,0.0,0.0,14.98630142211914,60.0,9.25087070465088,-0.0,-8.296902365145797e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001035327804856,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001090250443667,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,8.052552584558725e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001090250298148,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0005171674420125,285.9560852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103137852624,1.7924262962765173e-08,0.0011031199246644,-0.0459721870720386,0.0,0.0,0.0,14.98630142211914,60.0,9.25087070465088,-0.0,-8.296902365145797e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001035268142004,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001090187579393,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,8.05208837846294e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001090187433874,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0005171376396901,285.9640197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030781315639,1.7916821803964922e-08,0.0011030603200197,-0.0459527447819709,0.0,0.0,0.0,14.986305236816406,60.0,9.239581108093262,-0.0,-8.295944553537994e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001035268142004,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001090187579393,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,8.05208837846294e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001090187433874,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0005171376396901,285.9640197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030781315639,1.7916821803964922e-08,0.0011030603200197,-0.0459527447819709,0.0,0.0,0.0,14.986305236816406,60.0,9.239581108093262,-0.0,-8.295944553537994e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0001035342429531,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0001090265795937,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,8.052666817093268e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.0001090265723178,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0005171747761778,285.9679870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1932067871094,293.1499938964844,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031588073819,1.7926076623098197e-08,0.0011031408794224,-0.0459769219160079,0.0,0.0,0.0,14.986300468444824,60.0,9.234644889831545,-0.0,-8.297135423163129e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001035248787957,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001090167206712,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,8.051938493736088e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001090167061192,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0005171279772184,285.97198486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1928100585937,293.1499938964844,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030513560399,1.79143953005223e-08,0.0011030334280803,-0.0459464117884635,0.0,0.0,0.0,14.986306190490724,60.0,9.229334831237791,-0.0,-8.29563333581973e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001034726810758,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001089617508114,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,8.047878509387374e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001089617362595,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0005168672651052,285.9799194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024946579709,1.7849343336706625e-08,0.0011024768464267,-0.0457764752209186,0.0,0.0,0.0,14.98633861541748,60.0,9.215867042541504,-0.0,-8.287268826734363e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001034726810758,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001089617508114,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,8.047878509387374e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001089617362595,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0005168672651052,285.9799194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1919860839844,293.1499938964844,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024946579709,1.7849343336706625e-08,0.0011024768464267,-0.0457764752209186,0.0,0.0,0.0,14.98633861541748,60.0,9.215867042541504,-0.0,-8.287268826734363e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001034286833601,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001089154247893,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,8.044456626521423e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001089154102373,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,0.0005166474729776,285.9840393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020239908248,1.7794519635572218e-08,0.0011020061792805,-0.0456332564353942,0.0,0.0,0.0,14.98636531829834,60.0,9.207409858703612,-0.0,-8.28022237442383e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001033878215821,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001088723875,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,8.041277760639787e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.000108872372948,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,0.0005164433387108,285.9878234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101589645259,1.7743593261343452e-08,0.0011015719501301,-0.045500211417675,0.0,0.0,0.0,14.986391067504885,60.0,9.199602127075195,-0.0,-8.27367969691295e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001032526197377,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001087300188373,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,8.030762546695769e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001087300115614,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0005157680134288,285.9957275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001519160345,1.7575128907765247e-08,0.0011001343373209,-0.0450600869953632,0.0,0.0,0.0,14.98647403717041,60.0,9.179657936096191,-0.0,-8.252054328750091e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001032526197377,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001087300188373,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,8.030762546695769e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001087300115614,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0005157680134288,285.9957275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001519160345,1.7575128907765247e-08,0.0011001343373209,-0.0450600869953632,0.0,0.0,0.0,14.98647403717041,60.0,9.179657936096191,-0.0,-8.252054328750091e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001030578423524,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001085249095922,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,8.015613275347278e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0001085248950403,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005147950723767,286.0035705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980801889672,1.7332423496441152e-08,0.0010980628430843,-0.0444259606301784,0.0,0.0,0.0,14.986595153808594,60.0,9.15471363067627,-0.0,-8.220948899406721e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001030578423524,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001085249095922,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,8.015613275347278e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0001085248950403,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005147950723767,286.0035705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980801889672,1.7332423496441152e-08,0.0010980628430843,-0.0444259606301784,0.0,0.0,0.0,14.986595153808594,60.0,9.15471363067627,-0.0,-8.220948899406721e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001029821360134,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001084451869246,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,8.009724842850119e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001084451723727,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0005144168972037,286.00750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097279950045,1.723809361919848e-08,0.0010972627205774,-0.044179480522871,0.0,0.0,0.0,14.986641883850098,60.0,9.143067359924316,-0.0,-8.208873936155214e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
