time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072360,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001028804617817,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001083381139324,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,8.001816604519263e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001083380993804,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0005139089771546,286.01141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1888732910156,293.1499938964844,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961896041408,1.7111391414914582e-08,0.0010961724910885,-0.0438484139740467,0.0,0.0,0.0,14.986703872680664,60.0,9.131202697753906,-0.0,-8.192672140694415e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001026129175443,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001080563743016,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.981007365742698e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001080563670257,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0005125725874677,286.01922607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18817138671875,293.1499938964844,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933360317721,1.6778013645080136e-08,0.0010933192679658,-0.0429772436618804,0.0,0.0,0.0,14.98686981201172,60.0,9.101957321166992,-0.0,-8.150115604621534e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001026129175443,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001080563743016,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.981007365742698e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001080563670257,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0005125725874677,286.01922607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18817138671875,293.1499938964844,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933360317721,1.6778013645080136e-08,0.0010933192679658,-0.0429772436618804,0.0,0.0,0.0,14.98686981201172,60.0,9.101957321166992,-0.0,-8.150115604621534e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001023112054099,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001077386623364,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,7.957541674841195e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001077386550605,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0005110654747113,286.0269775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901244822889,1.6402077918087343e-08,0.0010901080677285,-0.0419947318732738,0.0,0.0,0.0,14.987055778503418,60.0,9.068732261657717,-0.0,-8.102258419739884e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001023112054099,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001077386623364,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,7.957541674841195e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001077386550605,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0005110654747113,286.0269775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901244822889,1.6402077918087343e-08,0.0010901080677285,-0.0419947318732738,0.0,0.0,0.0,14.987055778503418,60.0,9.068732261657717,-0.0,-8.102258419739884e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0001019952833303,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0001074059837264,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,7.932969310786575e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0001074059691745,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0005094873486086,286.0346984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.186767578125,293.1499938964844,286.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,14.98725128173828,60.0,9.033878326416016,-0.0,-8.052296607274911e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0001019952833303,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0001074059837264,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,7.932969310786575e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0001074059691745,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0005094873486086,286.0346984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.186767578125,293.1499938964844,286.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,14.98725128173828,60.0,9.033878326416016,-0.0,-8.052296607274911e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001016535970848,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0001070461657945,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,7.90639387560077e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001070461585186,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0005077805835753,286.0423889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,14.987462043762209,60.0,8.99716567993164,-0.0,-7.998435336276088e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001016535970848,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0001070461657945,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,7.90639387560077e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001070461585186,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0005077805835753,286.0423889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,14.987462043762209,60.0,8.99716567993164,-0.0,-7.998435336276088e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001014862573356,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001068699493771,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,7.893378642620519e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001068699348252,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0005069446633569,286.0462341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,14.987565994262695,60.0,8.97934627532959,-0.0,-7.97212251768542e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001013026267173,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001066765835275,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,7.879095937823877e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001066765689756,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0005060274270363,286.05010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,14.987678527832031,60.0,8.960517883300781,-0.0,-7.943299351609313e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001009194311336,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001062730516423,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,7.849292160244659e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001062730443663,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0005041132681071,286.0577697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,14.987915992736816,60.0,8.920777320861816,-0.0,-7.883317465484654e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001009194311336,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001062730516423,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,7.849292160244659e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001062730443663,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0005041132681071,286.0577697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,14.987915992736816,60.0,8.920777320861816,-0.0,-7.883317465484654e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001006842358037,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001060253853211,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,7.830998947611079e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001060253707692,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0005029384046792,286.0623474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,14.98806095123291,60.0,8.896293640136719,-0.0,-7.8466150910117e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001005261729005,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001058589259628,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,7.818704762030393e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001058589186868,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0005021488759666,286.0653686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177885532262737e-08,0.0010710869682952,-0.0361794792115688,0.0,0.0,0.0,14.988158226013184,60.0,8.879667282104492,-0.0,-7.821996916845819e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.000100125442259,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.000105436942249,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,7.787536742398515e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001054369349731,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.0005001471145078,286.0729675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1834716796875,293.1499938964844,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,14.98840618133545,60.0,8.837628364562988,-0.0,-7.759758346992386e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.000100125442259,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.000105436942249,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,7.787536742398515e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001054369349731,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.0005001471145078,286.0729675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1834716796875,293.1499938964844,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,14.98840618133545,60.0,8.837628364562988,-0.0,-7.759758346992386e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.972260158974676e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001050127320922,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.756205013720319e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001050127175403,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.00049813487567,286.0805358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625253198668,-0.0335604697465896,0.0,0.0,0.0,14.988655090332031,60.0,8.794955253601074,-0.0,-7.697442327980752e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.972260158974676e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001050127320922,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.756205013720319e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001050127175403,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.00049813487567,286.0805358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625253198668,-0.0335604697465896,0.0,0.0,0.0,14.988655090332031,60.0,8.794955253601074,-0.0,-7.697442327980752e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.952226537279783e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001048017657012,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,7.740622822893783e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001048017584253,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0004971341113559,286.0843200683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927024783948582e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,14.988779067993164,60.0,8.773518562316895,-0.0,-7.666545798201696e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,9.932308603310958e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001045920216711,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.725131581537426e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0001045920071192,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0004961391678079,286.08807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849969915973e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,14.98890209197998,60.0,8.75210189819336,-0.0,-7.635888721324592e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,9.892792877508327e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0001041759023792,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.694397208979353e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001041758951032,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0004941653460264,286.0955505371094,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698246419429,0.0,0.0,0.0,14.98914623260498,60.0,8.709403991699219,-0.0,-7.575251004254825e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,9.892792877508327e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0001041759023792,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.694397208979353e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001041758951032,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0004941653460264,286.0955505371094,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698246419429,0.0,0.0,0.0,14.98914623260498,60.0,8.709403991699219,-0.0,-7.575251004254825e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,9.854526433628052e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001037729380186,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,7.664634176762775e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0001037729307427,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004922538646496,286.1029968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1810607910156,293.1499938964844,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.170971586361702e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,14.989381790161133,60.0,8.667309761047363,-0.0,-7.516759836789788e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,9.854526433628052e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001037729380186,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,7.664634176762775e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0001037729307427,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004922538646496,286.1029968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1810607910156,293.1499938964844,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.170971586361702e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,14.989381790161133,60.0,8.667309761047363,-0.0,-7.516759836789788e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,9.817335376283154e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001033813023241,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,7.635707879671827e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001033812877722,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0004903960507363,286.11041259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,286.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246328313063714e-08,0.0010460187913849,-0.0285093523561954,0.0,0.0,0.0,14.989611625671388,60.0,8.625869750976562,-0.0,-7.460129580749708e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,9.817335376283154e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001033813023241,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,7.635707879671827e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001033812877722,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0004903960507363,286.11041259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,286.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246328313063714e-08,0.0010460187913849,-0.0285093523561954,0.0,0.0,0.0,14.989611625671388,60.0,8.625869750976562,-0.0,-7.460129580749708e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,9.781691915122792e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001030059502227,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,7.607985025970265e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001030059429467,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0004886155948042,286.1177978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,286.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802221339645255e-08,0.0010422214400023,-0.0273469258099794,0.0,0.0,0.0,14.989831924438477,60.0,8.585369110107422,-0.0,-7.406055857472893e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,9.781691915122792e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001030059502227,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,7.607985025970265e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001030059429467,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0004886155948042,286.1177978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,286.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802221339645255e-08,0.0010422214400023,-0.0273469258099794,0.0,0.0,0.0,14.989831924438477,60.0,8.585369110107422,-0.0,-7.406055857472893e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.764752758201212e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0001028275801218,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,7.594810449518263e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001028275655698,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0004877694591414,286.1214599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591167942664016e-08,0.0010404150234535,-0.0267944689840078,0.0,0.0,0.0,14.98993682861328,60.0,8.565688133239746,-0.0,-7.380428002079499e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,9.748878073878586e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001026604077196,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,7.582463149446994e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0001026604004437,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0004869764961767,286.1251220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387346846982,1.0393380378559414e-08,0.0010387243237346,-0.0262767095118761,0.0,0.0,0.0,14.990035057067873,60.0,8.546878814697266,-0.0,-7.356450737461273e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.717538341647014e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001023303848342,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,7.558087236247957e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001023303702822,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0004854110011365,286.1324157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353960096836,1.0002897177230352e-08,0.0010353859979659,-0.0252544656395912,0.0,0.0,0.0,14.990228652954102,60.0,8.509571075439453,-0.0,-7.309227356699921e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.717538341647014e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001023303848342,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,7.558087236247957e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001023303702822,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0004854110011365,286.1324157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353960096836,1.0002897177230352e-08,0.0010353859979659,-0.0252544656395912,0.0,0.0,0.0,14.990228652954102,60.0,8.509571075439453,-0.0,-7.309227356699921e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.69649845501408e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001021088246488,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,7.541723607573658e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001021088173729,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0004843600327149,286.13739013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331547819077,9.740757533904798e-09,0.001033145119436,-0.0245681647211313,0.0,0.0,0.0,14.990358352661133,60.0,8.484548568725586,-0.0,-7.27761104712954e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.688140562502669e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001020208146655,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.535222539445385e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001020208001136,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.000483942538267,286.13970947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,286.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322642046958,9.636621278730216e-09,0.0010322545422241,-0.0242955219000577,0.0,0.0,0.0,14.99040985107422,60.0,8.473846435546875,-0.0,-7.265069967843375e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,9.660577052272856e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001017305548884,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.513784657930955e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001017305476125,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0004825656942557,286.1469421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,286.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293199987325806e-09,0.0010293180821463,-0.0233963541686534,0.0,0.0,0.0,14.990580558776855,60.0,8.439516067504883,-0.0,-7.22378956652392e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,9.660577052272856e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001017305548884,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.513784657930955e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001017305476125,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0004825656942557,286.1469421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,286.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293199987325806e-09,0.0010293180821463,-0.0233963541686534,0.0,0.0,0.0,14.990580558776855,60.0,8.439516067504883,-0.0,-7.22378956652392e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,9.635286551201716e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001014642330119,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,7.49411410652101e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001014642257359,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0004813023551832,286.1541442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978093823941435e-09,0.0010266235331073,-0.0225712712854146,0.0,0.0,0.0,14.99073600769043,60.0,8.406682014465332,-0.0,-7.186015693605442e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,9.635286551201716e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001014642330119,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,7.49411410652101e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001014642257359,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0004813023551832,286.1541442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978093823941435e-09,0.0010266235331073,-0.0225712712854146,0.0,0.0,0.0,14.99073600769043,60.0,8.406682014465332,-0.0,-7.186015693605442e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
