time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074700,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,9.62217673077248e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001013261789921,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,7.483917579520494e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001013261717162,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0004806474898941,286.15777587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814752483488064e-09,0.0010252270149067,-0.0221435576677322,0.0,0.0,0.0,14.990817070007324,60.0,8.389925003051758,-0.0,-7.166473636743832e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.611298446543516e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001012116263154,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,7.47545636841096e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001012116190395,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0004801041213795,286.161376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679216456641825e-09,0.0010240685660392,-0.0217886436730623,0.0,0.0,0.0,14.990884780883787,60.0,8.374269485473633,-0.0,-7.150278946710388e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,9.591277921572328e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001010007981676,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,7.459885091520846e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001010007908917,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0004791040264535,286.1685485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,287.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429771547469045e-09,0.0010219338582828,-0.0211354289203882,0.0,0.0,0.0,14.991007804870604,60.0,8.344645500183105,-0.0,-7.120520706394019e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,9.591277921572328e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001010007981676,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,7.459885091520846e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001010007908917,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0004791040264535,286.1685485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,287.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429771547469045e-09,0.0010219338582828,-0.0211354289203882,0.0,0.0,0.0,14.991007804870604,60.0,8.344645500183105,-0.0,-7.120520706394019e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.574106661602856e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001008199833449,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.446530071320012e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.000100819976069,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.00047824633657,286.1757202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,14.991114616394045,60.0,8.317625045776367,-0.0,-7.095048459859754e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.574106661602856e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001008199833449,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.446530071320012e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.000100819976069,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.00047824633657,286.1757202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,14.991114616394045,60.0,8.317625045776367,-0.0,-7.095048459859754e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.559461614117026e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001006657621474,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,7.435138832079247e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001006657548714,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0004775147535838,286.182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033365972437423e-09,0.0010185445426031,-0.0200973134487867,0.0,0.0,0.0,14.991204261779783,60.0,8.292862892150879,-0.0,-7.073358432307941e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.559461614117026e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001006657621474,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,7.435138832079247e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001006657548714,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0004775147535838,286.182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033365972437423e-09,0.0010185445426031,-0.0200973134487867,0.0,0.0,0.0,14.991204261779783,60.0,8.292862892150879,-0.0,-7.073358432307941e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.547414811095224e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001005388985504,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,7.425768853863701e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0001005388912744,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0004769130027852,286.19000244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.8832682604002e-09,0.0010172611800953,-0.0197042170912027,0.0,0.0,0.0,14.991278648376465,60.0,8.27016830444336,-0.0,-7.055540862666021e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.547414811095224e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001005388985504,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,7.425768853863701e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0001005388912744,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0004769130027852,286.19000244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.8832682604002e-09,0.0010172611800953,-0.0197042170912027,0.0,0.0,0.0,14.991278648376465,60.0,8.27016830444336,-0.0,-7.055540862666021e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,9.540910104988144e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001004704026854,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,7.42070988053456e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001004703954095,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.000476588087622,286.1935729980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,287.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802227308673082e-09,0.0010165683925151,-0.0194919742643833,0.0,0.0,0.0,14.99131965637207,60.0,8.258546829223633,-0.0,-7.045930772164867e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.537191363051534e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0001004312362056,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,7.417817687382922e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001004312289296,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0004764023178722,286.1971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755888375982067e-09,0.001016172231175,-0.0193706098943948,0.0,0.0,0.0,14.991342544555664,60.0,8.248564720153809,-0.0,-7.04043827681744e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.530640818411484e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001003622601274,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,7.412722334265709e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001003622528514,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0004760751035064,286.2042541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1502990722656,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674272772817403e-09,0.0010154731571674,-0.0191568583250045,0.0,0.0,0.0,14.991382598876951,60.0,8.230067253112793,-0.0,-7.030769921811952e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.530640818411484e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001003622601274,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,7.412722334265709e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001003622528514,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0004760751035064,286.2042541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1502990722656,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674272772817403e-09,0.0010154731571674,-0.0191568583250045,0.0,0.0,0.0,14.991382598876951,60.0,8.230067253112793,-0.0,-7.030769921811952e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,9.527400106890128e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0001003281358862,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.410201942548156e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0001003281286102,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0004759132280014,286.20965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1502380371094,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633897070036255e-09,0.0010151279857382,-0.0190511122345924,0.0,0.0,0.0,14.991402626037598,60.0,8.216532707214355,-0.0,-7.025989390285758e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,9.526417852612212e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001003177894745,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,7.409437966998667e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001003177821985,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,0.0004758641589432,286.2113647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1507263183594,287.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621656195055948e-09,0.0010150228627026,-0.0190190523862838,0.0,0.0,0.0,14.991408348083496,60.0,8.213582992553711,-0.0,-7.024540593647546e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,9.5241135568358e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001002935241558,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,7.407645898638293e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001002935168799,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0004757490823976,286.21844482421875,294.1499938964844,293.15240478515625,291.6650390625,293.1734619140625,293.15142822265625,287.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.5929484921744e-09,0.0010147796710953,-0.01894386485219,0.0,0.0,0.0,14.991422653198242,60.0,8.199297904968262,-0.0,-7.02114277828514e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,9.5241135568358e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001002935241558,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,7.407645898638293e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001002935168799,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0004757490823976,286.21844482421875,294.1499938964844,293.15240478515625,291.6650390625,293.1734619140625,293.15142822265625,287.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.5929484921744e-09,0.0010147796710953,-0.01894386485219,0.0,0.0,0.0,14.991422653198242,60.0,8.199297904968262,-0.0,-7.02114277828514e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,9.518938895780592e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001002390345092,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.403620838886127e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001002390272333,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0004754905821755,286.2255249023437,294.1499938964844,293.1594543457031,291.66943359375,293.1733703613281,293.1551513671875,287.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142339160665,7.52846940343943e-09,0.0010142264654859,-0.0187749881297349,0.0,0.0,0.0,14.991455078125,60.0,8.190641403198242,-0.0,-7.013514391474018e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,9.518938895780592e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001002390345092,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.403620838886127e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001002390272333,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0004754905821755,286.2255249023437,294.1499938964844,293.1594543457031,291.66943359375,293.1733703613281,293.1551513671875,287.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142339160665,7.52846940343943e-09,0.0010142264654859,-0.0187749881297349,0.0,0.0,0.0,14.991455078125,60.0,8.190641403198242,-0.0,-7.013514391474018e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,9.516580757917836e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.0001002142016659,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,7.401787297567353e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.0001002141943899,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0004753727989736,286.22906494140625,294.1499938964844,293.1646423339844,291.6726989746094,293.1733093261719,293.1568908691406,287.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139832738786,7.49908934949417e-09,0.0010139757068827,-0.0186980366706848,0.0,0.0,0.0,14.991469383239746,60.0,8.185995101928711,-0.0,-7.010039837496151e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,9.51297624851577e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.000100176242995,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,7.398983871098608e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0001001762357191,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004751927335746,286.23260498046875,294.1499938964844,293.1708984375,291.6766052246094,293.17340087890625,293.15997314453125,287.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135980555787,7.454177719523614e-09,0.0010135906049981,-0.018580412492156,0.0,0.0,0.0,14.99149227142334,60.0,8.183354377746582,-0.0,-7.004730662174552e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,9.505216439720245e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001000945267151,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.392947736661881e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001000945194391,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0004748051287606,286.2396545410156,294.1499938964844,293.1864929199219,291.68634033203125,293.1736755371094,293.1670227050781,287.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127738351002,7.357497722182416e-09,0.0010127665009349,-0.0183271877467632,0.0,0.0,0.0,14.99153995513916,60.0,8.179115295410156,-0.0,-6.993307266611738e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,9.505216439720245e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001000945267151,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.392947736661881e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001000945194391,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0004748051287606,286.2396545410156,294.1499938964844,293.1864929199219,291.68634033203125,293.1736755371094,293.1670227050781,287.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127738351002,7.357497722182416e-09,0.0010127665009349,-0.0183271877467632,0.0,0.0,0.0,14.99153995513916,60.0,8.179115295410156,-0.0,-6.993307266611738e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.494393452769144e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.998055611504242e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,7.384530181298032e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.99805488390848e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0004742644669022,286.2467041015625,294.1499938964844,293.2060241699219,291.69854736328125,293.1746826171875,293.1789245605469,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116186458617,7.222646480897765e-09,0.0010116114281117,-0.0179739892482757,0.0,0.0,0.0,14.991606712341309,60.0,8.1806058883667,-0.0,-6.977389688245239e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.494393452769144e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.998055611504242e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,7.384530181298032e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.99805488390848e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0004742644669022,286.2467041015625,294.1499938964844,293.2060241699219,291.69854736328125,293.1746826171875,293.1789245605469,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116186458617,7.222646480897765e-09,0.0010116114281117,-0.0179739892482757,0.0,0.0,0.0,14.991606712341309,60.0,8.1806058883667,-0.0,-6.977389688245239e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.483419853495434e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.986499208025634e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.375994755420834e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.986498480429872e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0004737163253594,286.25372314453125,294.1499938964844,293.22918701171875,291.7130126953125,293.1759033203125,293.1921691894531,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104523971676,7.085924291772017e-09,0.001010445295833,-0.0176158789545297,0.0,0.0,0.0,14.991674423217772,60.0,8.182968139648438,-0.0,-6.96126960519905e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.483419853495434e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.986499208025634e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.375994755420834e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.986498480429872e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0004737163253594,286.25372314453125,294.1499938964844,293.22918701171875,291.7130126953125,293.1759033203125,293.1921691894531,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104523971676,7.085924291772017e-09,0.001010445295833,-0.0176158789545297,0.0,0.0,0.0,14.991674423217772,60.0,8.182968139648438,-0.0,-6.96126960519905e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.47093649301678e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.97335446299985e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,7.366285717580467e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.973353735404088e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0004730927757918,286.2607421875,294.1499938964844,293.2557983398437,291.7296447753906,293.1773376464844,293.20721435546875,287.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091209551319,6.930394036430698e-09,0.0010091140866279,-0.0172085016965866,0.0,0.0,0.0,14.991751670837402,60.0,8.187212944030762,-0.0,-6.942955366184833e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.47093649301678e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.97335446299985e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,7.366285717580467e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.973353735404088e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0004730927757918,286.2607421875,294.1499938964844,293.2557983398437,291.7296447753906,293.1773376464844,293.20721435546875,287.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091209551319,6.930394036430698e-09,0.0010091140866279,-0.0172085016965866,0.0,0.0,0.0,14.991751670837402,60.0,8.187212944030762,-0.0,-6.942955366184833e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.463571041123942e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.96559756458737e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,7.36055662855506e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.965596836991608e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0004727248451672,286.2642517089844,294.1499938964844,293.27032470703125,291.7387084960937,293.17840576171875,293.21600341796875,287.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083357337862,6.838623889393601e-09,0.0010083288652822,-0.0169681254774332,0.0,0.0,0.0,14.99179744720459,60.0,8.191361427307129,-0.0,-6.93216009040043e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.456426050746812e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.958073496818542e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.354999979725108e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.958073496818542e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,0.0004723679448943,286.2677307128906,294.1499938964844,293.2855834960937,291.7482604980469,293.1795349121094,293.225830078125,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075726313516,6.749602210476269e-09,0.0010075658792629,-0.0167349465191364,0.0,0.0,0.0,14.991841316223145,60.0,8.195926666259766,-0.0,-6.921695927530892e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.44158382480964e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.942444739863276e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,7.343455945374444e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.942444012267516e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0004716265539173,286.27471923828125,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.24725341796875,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.564689236654431e-09,0.0010059855412691,-0.0162505805492401,0.0,0.0,0.0,14.99193286895752,60.0,8.207072257995605,-0.0,-6.899986004782478e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.44158382480964e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.942444739863276e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,7.343455945374444e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.942444012267516e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0004716265539173,286.27471923828125,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.24725341796875,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.564689236654431e-09,0.0010059855412691,-0.0162505805492401,0.0,0.0,0.0,14.99193286895752,60.0,8.207072257995605,-0.0,-6.899986004782478e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.428732300875708e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.928911458700897e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,7.333460234804079e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.928910731105134e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0004709846107289,286.2805480957031,294.1499938964844,293.3478698730469,291.7872009277344,293.1853942871094,293.2680358886719,287.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046228999271,6.404571095686151e-09,0.0010046164970844,-0.0158311557024717,0.0,0.0,0.0,14.99201202392578,60.0,8.219850540161133,-0.0,-6.881214176246432e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.42628539633006e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.926334314513952e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,7.331556844292209e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.926334314513952e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.000470862374641,286.2816467285156,294.1499938964844,293.35369873046875,291.79083251953125,293.1859741210937,293.27197265625,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043621296063,6.3740839273407354e-09,0.0010043557267636,-0.0157512947916984,0.0,0.0,0.0,14.992027282714844,60.0,8.222284317016602,-0.0,-6.8776429884565e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.410850907443093e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.910080552799629e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,7.319552241824567e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.910080552799629e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0004700913559645,286.2886047363281,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.2963256835937,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.1817786445317324e-09,0.0010027112439274,-0.0152475452050566,0.0,0.0,0.0,14.992122650146484,60.0,8.237398147583008,-0.0,-6.855137968386772e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.410850907443093e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.910080552799629e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,7.319552241824567e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.910080552799629e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0004700913559645,286.2886047363281,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.2963256835937,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.1817786445317324e-09,0.0010027112439274,-0.0152475452050566,0.0,0.0,0.0,14.992122650146484,60.0,8.237398147583008,-0.0,-6.855137968386772e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.396795940119772e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.895280527416615e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,7.308620843105018e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.895279799820857e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004693892842624,286.2955322265625,294.1499938964844,293.4316101074219,291.83953857421875,293.1944274902344,293.32470703125,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.006667607749705e-09,0.0010012137936428,-0.0147888259962201,0.0,0.0,0.0,14.992209434509276,60.0,8.257413864135742,-0.0,-6.834677179767823e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
