time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077040,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.396795940119772e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.895280527416615e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,7.308620843105018e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.895279799820857e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004693892842624,286.2955322265625,294.1499938964844,293.4316101074219,291.83953857421875,293.1944274902344,293.32470703125,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.006667607749705e-09,0.0010012137936428,-0.0147888259962201,0.0,0.0,0.0,14.992209434509276,60.0,8.257413864135742,-0.0,-6.834677179767823e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,9.389411570737138e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,9.88750471151434e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,7.302877202164382e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,9.887503983918576e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.000469020451419,286.2989807128906,294.1499938964844,293.4523620605469,291.8525085449219,293.19683837890625,293.33843994140625,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004348587244,5.914673639750845e-09,0.001000428921543,-0.0145478341728448,0.0,0.0,0.0,14.992255210876465,60.0,8.267495155334473,-0.0,-6.823939457945016e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.383602446177974e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.881387086352332e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,7.298358832485974e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.881386358756572e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0004687302571255,286.30242919921875,294.1499938964844,293.4736022949219,291.86578369140625,293.1998291015625,293.3543395996094,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998141322284,5.842290651258963e-09,0.0009998083114624,-0.0143582168966531,0.0,0.0,0.0,14.992290496826172,60.0,8.280344009399414,-0.0,-6.81549749970145e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.37126824283041e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.868398774415256e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,7.288766209967434e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.868398046819492e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004681141581386,286.309326171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.385009765625,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984996868297,5.688625126509805e-09,0.0009984939824789,-0.0139556610956788,0.0,0.0,0.0,14.992366790771484,60.0,8.30500602722168,-0.0,-6.79759324384577e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.37126824283041e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.868398774415256e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,7.288766209967434e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.868398046819492e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004681141581386,286.309326171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.385009765625,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984996868297,5.688625126509805e-09,0.0009984939824789,-0.0139556610956788,0.0,0.0,0.0,14.992366790771484,60.0,8.30500602722168,-0.0,-6.79759324384577e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.361204138258472e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.857800614554436e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,7.280938007170334e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.857799886958674e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0004676114185713,286.3161926269531,294.1499938964844,293.5625,291.9213562011719,293.21209716796875,293.41729736328125,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974275017157,5.563228544502863e-09,0.0009974219137802,-0.0136271547526121,0.0,0.0,0.0,14.99242877960205,60.0,8.332977294921875,-0.0,-6.782999406595992e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.361204138258472e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.857800614554436e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,7.280938007170334e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.857799886958674e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0004676114185713,286.3161926269531,294.1499938964844,293.5625,291.9213562011719,293.21209716796875,293.41729736328125,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974275017157,5.563228544502863e-09,0.0009974219137802,-0.0136271547526121,0.0,0.0,0.0,14.99242877960205,60.0,8.332977294921875,-0.0,-6.782999406595992e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.35590360313654e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.852219227468596e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,7.276815449586138e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.852218499872832e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0004673466610256,286.32305908203125,294.1499938964844,293.6089172363281,291.95037841796875,293.219482421875,293.4537048339844,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968624217435,5.497191590819739e-09,0.0009968569502234,-0.0134541550651192,0.0,0.0,0.0,14.992462158203123,60.0,8.36666202545166,-0.0,-6.775320571250631e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.35590360313654e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.852219227468596e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,7.276815449586138e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.852218499872832e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0004673466610256,286.32305908203125,294.1499938964844,293.6089172363281,291.95037841796875,293.219482421875,293.4537048339844,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968624217435,5.497191590819739e-09,0.0009968569502234,-0.0134541550651192,0.0,0.0,0.0,14.992462158203123,60.0,8.36666202545166,-0.0,-6.775320571250631e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.354885696666317e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.851146751316264e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,7.276023825397715e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.851146023720504e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.00046729578753,286.3299255371094,294.1499938964844,293.6562805175781,291.98004150390625,293.2276611328125,293.4915771484375,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967541554942,5.484504406183532e-09,0.0009967486839741,-0.0134209170937538,0.0,0.0,0.0,14.992467880249023,60.0,8.404897689819336,-0.0,-6.773845484531196e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.354885696666317e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.851146751316264e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,7.276023825397715e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,9.851146023720504e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.00046729578753,286.3299255371094,294.1499938964844,293.6562805175781,291.98004150390625,293.2276611328125,293.4915771484375,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967541554942,5.484504406183532e-09,0.0009967486839741,-0.0134209170937538,0.0,0.0,0.0,14.992467880249023,60.0,8.404897689819336,-0.0,-6.773845484531196e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.353613131679596e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.849807247519492e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.275034295162186e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.849806519923732e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0004672322538681,286.3333740234375,294.1499938964844,293.6802673339844,291.9950561523437,293.2319030761719,293.51092529296875,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966208599507,5.468655306373193e-09,0.0009966153884306,-0.0133793940767645,0.0,0.0,0.0,14.992476463317873,60.0,8.424605369567871,-0.0,-6.77200304721737e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.35436983127147e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.850603964878246e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.275622192537412e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.850603237282483e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.00046727003064,286.3367919921875,294.1499938964844,293.70440673828125,292.0101623535156,293.2360534667969,293.5299072265625,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966995567083,5.478078879406212e-09,0.0009966940851882,-0.0134040834382176,0.0,0.0,0.0,14.992471694946287,60.0,8.443862915039062,-0.0,-6.77309870411591e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.367623715661466e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.864560706773771e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,7.285930769285187e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.864559979178011e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0004679320845752,286.3436584472656,294.1499938964844,293.75299072265625,292.0406188964844,293.2453308105469,293.5726623535156,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.643201905769501e-09,0.00099810550455,-0.0138366650789976,0.0,0.0,0.0,14.992389678955078,60.0,8.492457389831543,-0.0,-6.792304674263505e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.367623715661466e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.864560706773771e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,7.285930769285187e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.864559979178011e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0004679320845752,286.3436584472656,294.1499938964844,293.75299072265625,292.0406188964844,293.2453308105469,293.5726623535156,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.643201905769501e-09,0.00099810550455,-0.0138366650789976,0.0,0.0,0.0,14.992389678955078,60.0,8.492457389831543,-0.0,-6.792304674263505e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.38990997383371e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.88802930805832e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,7.303265010705218e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.88802858046256e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.000469045335194,286.3499755859375,294.1499938964844,293.7979431152344,292.0687866210937,293.2547302246094,293.6151733398437,287.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004851501435,5.920862911068525e-09,0.001000479212962,-0.0145640494301915,0.0,0.0,0.0,14.992252349853516,60.0,8.54610538482666,-0.0,-6.824662079907284e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.392742504132912e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.891011723084377e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,7.305468170670792e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.891010995488614e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0004691868380177,286.3505554199219,294.1499938964844,293.8018493652344,292.0712585449219,293.2556457519531,293.6192626953125,287.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007868986576,5.956151127861631e-09,0.0010007809614762,-0.0146564915776252,0.0,0.0,0.0,14.992234230041504,60.0,8.55159854888916,-0.0,-6.828779675061014e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.420471906196326e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.920212323777378e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,7.327034836634994e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.920211596181616e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0004705719766207,286.357421875,294.1499938964844,293.8507080078125,292.1019287109375,293.26611328125,293.66705322265625,287.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037407046183,6.3016232232371294e-09,0.001003734418191,-0.0155614856630563,0.0,0.0,0.0,14.992063522338867,60.0,8.612998962402344,-0.0,-6.869159108191526e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.420471906196326e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.920212323777378e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,7.327034836634994e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.920211596181616e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0004705719766207,286.357421875,294.1499938964844,293.8507080078125,292.1019287109375,293.26611328125,293.66705322265625,287.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037407046183,6.3016232232371294e-09,0.001003734418191,-0.0155614856630563,0.0,0.0,0.0,14.992063522338867,60.0,8.612998962402344,-0.0,-6.869159108191526e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.464630420552568e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.966713696485384e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,7.361380994552746e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.966712968889624e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,0.0004727777850348,286.3643493652344,294.1499938964844,293.8992919921875,292.13250732421875,293.2775573730469,293.719482421875,287.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084451641887,6.8517915785548675e-09,0.0010084382956847,-0.0170026179403066,0.0,0.0,0.0,14.991790771484377,60.0,8.686641693115234,-0.0,-6.933708363021651e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.464630420552568e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.966713696485384e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,7.361380994552746e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.966712968889624e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,0.0004727777850348,286.3643493652344,294.1499938964844,293.8992919921875,292.13250732421875,293.2775573730469,293.719482421875,287.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084451641887,6.8517915785548675e-09,0.0010084382956847,-0.0170026179403066,0.0,0.0,0.0,14.991790771484377,60.0,8.686641693115234,-0.0,-6.933708363021651e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.488259820500387e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.99159601633437e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,7.379758608294651e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.991595288738608e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.0004739581199828,286.3678283691406,294.1499938964844,293.9234313964844,292.147705078125,293.283447265625,293.7464599609375,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109641589224,7.146185421191831e-09,0.0010109569411724,-0.0177737213671207,0.0,0.0,0.0,14.991644859313965,60.0,8.725700378417969,-0.0,-6.968372900928443e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.51574111240916e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0001002053541014,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,7.401133188977838e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0001002053468255,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.000475330860354,286.3713073730469,294.1499938964844,293.9474182128906,292.162841796875,293.2894897460937,293.7742919921875,287.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138924699276,7.4885768697186e-09,0.0010138849029317,-0.018670504912734,0.0,0.0,0.0,14.991475105285645,60.0,8.766871452331543,-0.0,-7.008797098251307e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.578540630172938e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.000100866658613,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.449977420037612e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001008666513371,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0004784678167197,286.3782958984375,294.1499938964844,293.99481201171875,292.1927490234375,293.3021850585937,293.83233642578125,287.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205809958279,8.270989226843994e-09,0.00102057273034,-0.0207196176052093,0.0,0.0,0.0,14.991086959838867,60.0,8.856789588928223,-0.0,-7.101611032567234e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.578540630172938e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.000100866658613,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.449977420037612e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001008666513371,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0004784678167197,286.3782958984375,294.1499938964844,293.99481201171875,292.1927490234375,293.3021850585937,293.83233642578125,287.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205809958279,8.270989226843994e-09,0.00102057273034,-0.0207196176052093,0.0,0.0,0.0,14.991086959838867,60.0,8.856789588928223,-0.0,-7.101611032567234e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.653631423134355e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001016574024106,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.508381531806663e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001016574024106,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0004822187765967,286.3853454589844,294.1499938964844,294.04119873046875,292.22216796875,293.31591796875,293.8916931152344,287.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028582919389,9.2065599588409e-09,0.0010285737225785,-0.0231695026159286,0.0,0.0,0.0,14.990623474121094,60.0,8.958490371704102,-0.0,-7.213393615757013e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.653631423134355e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001016574024106,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.508381531806663e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001016574024106,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0004822187765967,286.3853454589844,294.1499938964844,294.04119873046875,292.22216796875,293.31591796875,293.8916931152344,287.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028582919389,9.2065599588409e-09,0.0010285737225785,-0.0231695026159286,0.0,0.0,0.0,14.990623474121094,60.0,8.958490371704102,-0.0,-7.213393615757013e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.73352071014233e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001024986777338,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.570517482236028e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001024986777338,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0004862094356212,286.3924560546875,294.1499938964844,294.0863952636719,292.2509155273437,293.3304748535156,293.9505310058594,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370954405516,1.0201920197516756e-08,0.0010370851960033,-0.0257754996418952,0.0,0.0,0.0,14.990129470825195,60.0,9.065465927124023,-0.0,-7.33327780721993e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.73352071014233e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001024986777338,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.570517482236028e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001024986777338,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0004862094356212,286.3924560546875,294.1499938964844,294.0863952636719,292.2509155273437,293.3304748535156,293.9505310058594,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370954405516,1.0201920197516756e-08,0.0010370851960033,-0.0257754996418952,0.0,0.0,0.0,14.990129470825195,60.0,9.065465927124023,-0.0,-7.33327780721993e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.818176476983352e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001033901426126,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.636360533069819e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001033901353366,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004904381348751,286.399658203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3456420898437,294.0083923339844,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461148340255,1.1256669374404282e-08,0.0010461036581546,-0.028536420315504,0.0,0.0,0.0,14.989606857299805,60.0,9.17650032043457,-0.0,-7.461391504648418e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.818176476983352e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001033901426126,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.636360533069819e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001033901353366,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004904381348751,286.399658203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3456420898437,294.0083923339844,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461148340255,1.1256669374404282e-08,0.0010461036581546,-0.028536420315504,0.0,0.0,0.0,14.989606857299805,60.0,9.17650032043457,-0.0,-7.461391504648418e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,9.862042497843504e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001038520786096,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,7.670478953514248e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001038520713336,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0004926293622702,286.4032287597656,294.1499938964844,294.1513366699219,292.2924499511719,293.3532409667969,294.037841796875,287.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507891420274,1.1803218846750953e-08,0.0010507773840799,-0.0299668256193399,0.0,0.0,0.0,14.989336013793944,60.0,9.232831001281738,-0.0,-7.528213075147505e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.907723142532632e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0001043331139953,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,7.706008182140067e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0001043331067194,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0004949111607857,286.4068603515625,294.1499938964844,294.1720886230469,292.3058166503906,293.36114501953125,294.0650634765625,287.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556549532338,1.2372372459878989e-08,0.0010556426132097,-0.0314561985433101,0.0,0.0,0.0,14.989053726196287,60.0,9.290976524353027,-0.0,-7.598114848406112e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.998012683354318e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001052838997566,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,7.776233542244881e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001052838997566,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0004994213231839,286.41412353515625,294.1499938964844,294.212158203125,292.33172607421875,293.3772888183594,294.11871337890625,287.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652759810909,1.3497341022628008e-08,0.0010652624769136,-0.0343994200229644,0.0,0.0,0.0,14.988495826721191,60.0,9.407370567321776,-0.0,-7.737229168469639e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.998012683354318e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001052838997566,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,7.776233542244881e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001052838997566,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0004994213231839,286.41412353515625,294.1499938964844,294.212158203125,292.33172607421875,293.3772888183594,294.11871337890625,287.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652759810909,1.3497341022628008e-08,0.0010652624769136,-0.0343994200229644,0.0,0.0,0.0,14.988495826721191,60.0,9.407370567321776,-0.0,-7.737229168469639e-08,0.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,0.0001008701437967,298.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,0.0001062211304088,298.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,7.845457002986223e-05,298.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,0.0001062211304088,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.050000000745058,0.0005038671661168,286.42144775390625,284.95001220703125,294.25,292.3564147949219,293.3937072753906,294.1703186035156,287.2314453125,1.0,0.1000000014901161,7.876334029432992e-10,7.876334029432992e-10,1.0,1.0,-0.0010747582418844,1.4606275300366178e-08,0.0010747436899691,-0.0372998267412185,0.0,0.0,0.0,14.98794651031494,60.0,9.523219108581545,-0.0,-7.875594576489675e-08,1.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,0.0001008701437967,298.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,0.0001062211304088,298.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,7.845457002986223e-05,298.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.0,0.050000000745058,0.0001062211304088,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.050000000745058,0.0005038671661168,286.42144775390625,284.95001220703125,294.25,292.3564147949219,293.3937072753906,294.1703186035156,287.2314453125,1.0,0.1000000014901161,7.876334029432992e-10,7.876334029432992e-10,1.0,1.0,-0.0010747582418844,1.4606275300366178e-08,0.0010747436899691,-0.0372998267412185,0.0,0.0,0.0,14.98794651031494,60.0,9.523219108581545,-0.0,-7.875594576489675e-08,1.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.6490086913108826,0.050000000745058,0.0408150777220726,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.6490086913108826,0.050000000745058,0.042980246245861,298.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.6490086913108826,0.050000000745058,0.0317450612783432,298.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.6490086913108826,0.050000000745058,0.042980246245861,298.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.6490086913108826,0.050000000745058,0.2038797587156295,287.0529479980469,284.95001220703125,294.2683410644531,292.3685302734375,297.0130615234375,297.7667236328125,287.440185546875,1.0,0.1064228862524032,0.0845714956521987,0.0845714956521987,1.0,1.0,-0.4355476498603821,0.0005312151042744,0.4350164234638214,-0.1201142892241478,0.0,0.0,0.0,24.26496315002441,60.0,1251.660888671875,0.0,11.597710609436035,1.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
