time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.6579654812812805,0.050000000745058,0.0451812595129013,298.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.6579654812812805,0.050000000745058,0.047578040510416,298.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.6579654812812805,0.050000000745058,0.0351409800350666,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.6579654812812805,0.050000000745058,0.047578040510416,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.6579654812812805,0.050000000745058,0.2256897389888763,288.04803466796875,284.95001220703125,294.2866516113281,292.3808288574219,297.556640625,298.721923828125,288.7508544921875,1.0,0.1147640869021415,0.1691429913043975,0.1691429913043975,1.0,1.0,-0.4813945591449737,0.0173493456095457,0.4640451967716217,-0.1110180243849754,0.0,0.0,0.0,25.48098373413086,60.0,2558.968505859375,0.0,14.98375129699707,1.0,281.57525634765625,283.79571533203125,296.9374389648437,298.7300109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.018030866952768e-21,-1.5090154334763838e-21,-1.5090154334763838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0455088429152965,298.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0479230023920536,298.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0353957675397396,298.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0479230023920536,298.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.2273260951042175,287.1858215332031,284.95001220703125,294.3233337402344,292.4059143066406,297.5253601074219,298.6876525878906,286.2991638183594,1.0,0.1291122585535049,0.3382859826087951,0.3382859826087951,1.0,1.0,-0.4849066436290741,0.0646607503294944,0.4202459156513214,-0.0638547465205192,1.0,1.0,0.0,30.58938980102539,60.0,11843.259765625,0.0,19.38388633728028,1.0,282.3273010253906,285.880615234375,297.493896484375,298.68817138671875,293.1499938964844,293.1499938964844,283.1499938964844,2093.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255275130271911,1.0,0.0,0.0,0.9637064337730408,0.9637082815170288,6.300686550275715e-08,4.264491081237793,4.264481067657471,9.798156497708987e-06,0.0,0.0,-0.0,4590.380859375,0.0,27.50314140319824,1895.2415771484373,0.0,323.164794921875,0.2485682517290115,1.0,0.0,3.0,1.0,0.0
18079440,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0455088429152965,298.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0479230023920536,298.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0353957675397396,298.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.0479230023920536,298.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652648925781,0.6056475043296814,0.050000000745058,0.2273260951042175,287.1858215332031,284.95001220703125,294.3233337402344,292.4059143066406,297.5253601074219,298.6876525878906,286.2991638183594,1.0,0.1291122585535049,0.3382859826087951,0.3382859826087951,1.0,1.0,-0.4849066436290741,0.0646607503294944,0.4202459156513214,-0.0638547465205192,1.0,1.0,0.0,30.58938980102539,60.0,11843.259765625,0.0,19.38388633728028,1.0,282.3273010253906,285.880615234375,297.493896484375,298.68817138671875,293.1499938964844,293.1499938964844,283.1499938964844,2093.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255275130271911,1.0,0.0,0.0,0.9637064337730408,0.9637082815170288,6.300686550275715e-08,4.264491081237793,4.264481067657471,9.798156497708987e-06,0.0,0.0,-0.0,4590.380859375,0.0,27.50314140319824,1895.2415771484373,0.0,323.164794921875,0.2485682517290115,1.0,0.0,3.0,1.0,0.0
18079500,298.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.585843563079834,0.050000000745058,0.0456015244126319,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.585843563079834,0.050000000745058,0.048020601272583,298.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.585843563079834,0.050000000745058,0.0354678519070148,298.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.585843563079834,0.050000000745058,0.048020601272583,298.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.585843563079834,0.050000000745058,0.2277890592813491,285.7938537597656,284.95001220703125,294.3416748046875,292.418701171875,297.4973449707031,298.64044189453125,285.3664855957031,1.0,0.1353743523359298,0.4228574633598327,0.4228574633598327,1.0,1.0,-0.4858943223953247,0.1039928048849105,0.3819015026092529,-0.024522079154849,1.0,1.0,0.0,33.074302673339844,60.0,11070.58984375,0.0,21.49095916748047,1.0,282.67706298828125,284.9523010253906,296.6910095214844,297.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,3457.81298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512539803981781,1.0,0.0,0.0,1.2385820150375366,1.2385846376419067,1.0239222802965744e-07,4.265899658203125,4.265890121459961,9.786137525225058e-06,0.0,0.0,-0.0,3762.20458984375,0.0,58.1631965637207,1895.4337158203125,0.0,546.9239501953125,0.3127040863037109,1.0,0.0,3.0,1.0,0.0
18079560,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.5693403482437134,0.050000000745058,0.0456901080906391,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.5693403482437134,0.050000000745058,0.0481138825416564,298.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.5693403482437134,0.050000000745058,0.0355367511510849,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.5693403482437134,0.050000000745058,0.0481138825416564,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.5693403482437134,0.050000000745058,0.2282315492630005,285.1789245605469,284.95001220703125,294.3599853515625,292.431640625,297.296142578125,298.5918884277344,285.0240478515625,1.0,0.1410681754350662,0.5382859706878662,0.5382859706878662,0.800000011920929,1.0,-0.4868382811546325,0.1602705121040344,0.3265677690505981,0.0316897109150886,0.9444298148155212,0.9444298148155212,0.0,35.454490661621094,60.0,10565.7236328125,0.0,23.514707565307617,1.0,282.9105834960937,284.6443786621094,295.98065185546875,297.0736083984375,293.1499938964844,293.1499938964844,283.1499938964844,5038.5078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295064449310303,1.0,0.0,0.0,1.4753583669662476,1.4753621816635132,1.4524144376082404e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3616.187744140625,0.0,98.70101928710938,1895.43701171875,0.0,606.2362670898438,0.3733211159706116,1.0,0.0,3.0,1.0,0.0
18079620,298.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.5518480539321899,0.050000000745058,0.0457997284829616,298.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.5518480539321899,0.050000000745058,0.0482293218374252,298.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.5518480539321899,0.050000000745058,0.0356220118701458,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.5518480539321899,0.050000000745058,0.0482293218374252,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.5518480539321899,0.050000000745058,0.228779137134552,284.9186706542969,284.95001220703125,294.3843688964844,292.4490661621094,296.5335388183594,298.5340270996094,284.87384033203125,1.0,0.147823080420494,0.6917603611946106,0.6917603611946106,0.5340788960456848,1.0,-0.4880059361457824,0.2559369504451751,0.2320690155029297,0.1271120756864547,0.8032984137535095,0.8032984137535095,0.0,38.40308380126953,60.0,10398.298828125,0.0,26.04877471923828,1.0,283.0680236816406,284.5256652832031,295.4100341796875,296.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,9748.2509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002027153968811,1.0,0.0,0.0,1.7021256685256958,1.702131271362305,1.933199342829539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.3212890625,0.0,162.18023681640625,1895.4371337890625,0.0,507.5443420410156,0.4316677749156952,1.0,0.0,3.0,1.0,0.0
18079680,298.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5447000861167908,0.050000000745058,0.0458507016301155,298.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5447000861167908,0.050000000745058,0.0482829958200454,298.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5447000861167908,0.050000000745058,0.035661656409502,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5447000861167908,0.050000000745058,0.0482829958200454,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5447000861167908,0.050000000745058,0.2290337532758712,284.8662109375,284.95001220703125,294.39666748046875,292.4579467773437,295.86383056640625,298.5088806152344,284.8345947265625,1.0,0.1508927196264267,0.7691429853439331,0.7691429853439331,0.4000000059604645,1.0,-0.4885493814945221,0.3443753719329834,0.1441739946603775,0.2152312994003296,0.7544811367988586,0.7544811367988586,0.0,39.78031921386719,60.0,10415.6455078125,0.0,27.24803352355957,1.0,283.1033935546875,284.51806640625,295.2656555175781,296.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,12574.6181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761881530284881,1.0,0.0,0.0,1.7522337436676023,1.7522400617599487,2.048695932899136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.946533203125,0.0,184.9891967773437,1895.4371337890625,0.0,439.0201110839844,0.4455807507038116,1.0,0.0,3.0,1.0,0.0
18079740,298.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.5305734872817993,0.050000000745058,0.0459657646715641,298.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.5305734872817993,0.050000000745058,0.0484041608870029,298.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.5305734872817993,0.050000000745058,0.0357511490583419,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.5305734872817993,0.050000000745058,0.0484041608870029,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.5305734872817993,0.050000000745058,0.2296085059642791,284.79327392578125,284.95001220703125,294.4266052246094,292.47979736328125,294.5382080078125,298.457763671875,284.7904052734375,1.0,0.1575518697500229,0.9576932787895204,0.9576932787895204,0.0733037516474723,1.0,-0.4897728562355041,0.4884363710880279,0.0013365003978833,0.3587217628955841,0.6364532113075256,0.6364532113075256,0.0,42.88262176513672,60.0,10372.099609375,-0.0,29.95478820800781,1.0,283.13848876953125,284.6165771484375,295.15106201171875,295.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,20333.833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162613451480865,1.0,0.0,0.0,1.643382906913757,1.6433900594711304,1.802066975642447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.871337890625,0.0,183.8495941162109,1895.4371337890625,0.0,305.26275634765625,0.4422707557678222,1.0,0.0,3.0,1.0,0.0
18079800,298.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.5279286503791809,0.050000000745058,0.0459899045526981,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.5279286503791809,0.050000000745058,0.0484295859932899,298.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.5279286503791809,0.050000000745058,0.0357699282467365,298.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.5279286503791809,0.050000000745058,0.0484295859932899,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.5279286503791809,0.050000000745058,0.2297291010618209,284.79364013671875,284.95001220703125,294.4333190917969,292.4847412109375,294.4569396972656,298.4481506347656,284.8033752441406,1.0,0.1588896661996841,1.0,1.0,0.0,1.0,-0.4900329113006592,0.4900310635566711,1.84762870958366e-06,0.360317587852478,0.6175084710121155,0.6175084710121155,0.0,43.52925491333008,60.0,10332.4970703125,-0.0,30.51622200012207,1.0,283.141357421875,284.6600952148437,295.1561279296875,295.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,21739.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042091369628906,1.0,0.0,0.0,1.5890873670578003,1.589094638824463,1.684957595671222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.266845703125,0.0,175.10606384277344,1895.4371337890625,0.0,283.13330078125,0.4321238398551941,1.0,0.0,3.0,1.0,0.0
18079860,298.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.5191100835800171,0.050000000745058,0.0460778959095478,298.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.5191100835800171,0.050000000745058,0.0485222451388835,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.5191100835800171,0.050000000745058,0.0358383655548095,298.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.5191100835800171,0.050000000745058,0.0485222451388835,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.5191100835800171,0.050000000745058,0.2301686406135559,284.8753662109375,284.95001220703125,294.4596862792969,292.5043029785156,294.4556884765625,298.4161071777344,284.91668701171875,1.0,0.1636651158332824,1.0,1.0,0.0,1.0,-0.4909706711769104,0.4909703135490417,3.555402656729712e-07,0.361304372549057,0.6121041774749756,0.6121041774749756,0.0,45.88520431518555,60.0,10341.4765625,-0.0,32.567604064941406,1.0,283.1470642089844,284.8312683105469,295.2314758300781,295.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,21244.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655356168746948,1.0,0.0,0.0,1.4513986110687256,1.4514051675796509,1.4056163877285146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.158203125,0.0,142.6695098876953,1895.4371337890625,0.0,218.608627319336,0.4086968898773193,1.0,0.0,3.0,1.0,0.0
18079920,298.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5162442922592163,0.050000000745058,0.0461093373596668,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5162442922592163,0.050000000745058,0.048555351793766,298.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5162442922592163,0.050000000745058,0.0358628183603286,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5162442922592163,0.050000000745058,0.048555351793766,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5162442922592163,0.050000000745058,0.2303256839513778,284.917236328125,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.40594482421875,284.946044921875,1.0,0.1653354167938232,1.0,1.0,0.0,1.0,-0.4913057088851928,0.4913053512573242,3.552945884166548e-07,0.3616884648799896,0.6304376721382141,0.6304376721382141,0.0,46.72734069824219,48.0,10455.6494140625,-0.0,33.30275344848633,1.0,283.1480407714844,284.8482360839844,295.2846984863281,296.0339050292969,293.1499938964844,293.1499938964844,283.1499938964844,19618.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560764491558075,1.0,0.0,0.0,1.4680503606796265,1.4680567979812622,1.438054511027076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.07373046875,0.0,141.26690673828125,1895.4371337890625,0.0,203.7883453369141,0.4076995253562927,1.0,0.0,3.0,1.0,0.0
18079980,298.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0461240708827972,298.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0485708676278591,298.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0358742773532867,298.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0485708676278591,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.2303992807865142,284.94970703125,284.95001220703125,294.50665283203125,292.53973388671875,294.50250244140625,298.377685546875,284.94384765625,1.0,0.1656273901462555,1.0,1.0,0.0,1.0,-0.4914629757404327,0.4914626181125641,3.556558283435152e-07,0.3623069226741791,0.6491694450378418,0.6491694450378418,0.0,47.12639617919922,36.0,10578.8740234375,-0.0,33.65129470825195,1.0,283.1495666503906,284.814208984375,295.49566650390625,296.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17694.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478666841983795,1.0,0.0,0.0,1.5205252170562744,1.520531415939331,1.542697134482296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.52001953125,0.0,146.51727294921875,1895.4371337890625,0.0,191.06997680664065,0.4120773673057556,1.0,0.0,3.0,1.0,0.0
18080040,298.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0461240708827972,298.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0485708676278591,298.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0358742773532867,298.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.0485708676278591,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5149484276771545,0.050000000745058,0.2303992807865142,284.94970703125,284.95001220703125,294.50665283203125,292.53973388671875,294.50250244140625,298.377685546875,284.94384765625,1.0,0.1656273901462555,1.0,1.0,0.0,1.0,-0.4914629757404327,0.4914626181125641,3.556558283435152e-07,0.3623069226741791,0.6491694450378418,0.6491694450378418,0.0,47.12639617919922,36.0,10578.8740234375,-0.0,33.65129470825195,1.0,283.1495666503906,284.814208984375,295.49566650390625,296.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17694.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478666841983795,1.0,0.0,0.0,1.5205252170562744,1.520531415939331,1.542697134482296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.52001953125,0.0,146.51727294921875,1895.4371337890625,0.0,191.06997680664065,0.4120773673057556,1.0,0.0,3.0,1.0,0.0
18080100,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5176121592521667,0.050000000745058,0.0460941344499588,298.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5176121592521667,0.050000000745058,0.0485393442213535,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5176121592521667,0.050000000745058,0.0358509942889213,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5176121592521667,0.050000000745058,0.0485393442213535,298.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.5176121592521667,0.050000000745058,0.230249747633934,284.942138671875,284.95001220703125,294.5249938964844,292.5537109375,294.52081298828125,298.36724853515625,284.9415588378906,1.0,0.1638829708099365,1.0,1.0,0.0,1.0,-0.491144061088562,0.4911437034606933,3.554827969765029e-07,0.362286776304245,0.6424404978752136,0.6424404978752136,0.0,46.32809448242188,36.0,10555.2890625,-0.0,32.953819274902344,1.0,283.1498107910156,284.81842041015625,295.56964111328125,296.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,18154.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352870911359787,1.0,0.0,0.0,1.5091882944107056,1.5091944932937622,1.519778436431807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.920654296875,0.0,145.50048828125,1895.4371337890625,0.0,198.8104705810547,0.4109962880611419,1.0,0.0,3.0,1.0,0.0
18080160,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5223472118377686,0.050000000745058,0.0460441447794437,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5223472118377686,0.050000000745058,0.0484867021441459,298.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5223472118377686,0.050000000745058,0.0358121134340763,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5223472118377686,0.050000000745058,0.0484867021441459,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5223472118377686,0.050000000745058,0.2300000339746475,284.9446105957031,284.95001220703125,294.5433349609375,292.5677490234375,294.5391540527344,298.3588256835937,284.9476013183594,1.0,0.161041259765625,1.0,1.0,0.0,1.0,-0.4906114041805267,0.4906110465526581,3.551085114850139e-07,0.362064778804779,0.6418054103851318,0.6418054103851318,0.0,44.99301528930664,25.0,10559.4287109375,-0.0,31.78940963745117,1.0,283.14990234375,284.8282470703125,295.6163024902344,296.4089050292969,293.1499938964844,293.1499938964844,283.1499938964844,18228.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596953153610229,1.0,0.0,0.0,1.501827359199524,1.50183367729187,1.5049894841467906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.52734375,0.0,144.15516662597656,1895.4371337890625,0.0,209.4322967529297,0.4098671972751617,1.0,0.0,3.0,1.0,0.0
18080220,298.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5316351652145386,0.050000000745058,0.0459563210606575,298.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5316351652145386,0.050000000745058,0.0483942180871963,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5316351652145386,0.1663545966148376,0.0357438027858734,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5316351652145386,0.050000000745058,0.0483942180871963,298.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5316351652145386,0.050000000745058,0.2295613288879394,284.9510498046875,284.95001220703125,294.5677185058594,292.5865783691406,294.56353759765625,298.3502197265625,284.9523010253906,1.0,0.1560275703668594,1.0,1.0,0.0,1.0,-0.4896755516529083,0.4896751940250397,3.5438839063317573e-07,0.3615359365940094,0.6453838348388672,0.6453838348388672,0.0,42.64613342285156,25.0,10585.259765625,-0.0,29.74856185913086,1.0,283.14996337890625,284.8310241699219,295.6490478515625,296.4577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687858581542969,1.0,0.0,0.0,1.5055433511734009,1.5055495500564575,1.5124462038329514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.509033203125,0.0,144.1902313232422,1895.4371337890625,0.0,223.75924682617188,0.4100120365619659,1.0,0.0,3.0,1.0,0.0
18080280,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6384724974632263,0.1745225936174392,0.0653068646788597,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5611925721168518,0.050000000745058,0.0481649488210678,298.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7897967100143433,0.1675038933753967,0.0959214866161346,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5611925721168518,0.050000000745058,0.0481649488210678,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5611925721168518,0.050000000745058,0.2284737825393676,284.9645690917969,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3422546386719,285.00909423828125,1.0,0.1541190296411514,1.0,1.0,0.0,1.0,-0.5831640958786011,0.5831636786460876,4.399399813337368e-07,0.4363965094089508,0.6553454995155334,0.6553454995155334,0.0,37.61991500854492,45.0,11626.7939453125,-0.0,33.78240966796875,1.0,283.14996337890625,284.9046630859375,295.6587829589844,296.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17735.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729899823665619,1.0,0.0,0.0,1.5124863386154177,1.512492537498474,1.5264281216786912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.72509765625,0.0,144.9105224609375,1895.4371337890625,0.0,230.4761505126953,0.410956472158432,1.0,0.0,3.0,1.0,0.0
18080340,298.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.9823395609855652,0.1661078929901123,0.1514501720666885,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.92256498336792,0.1581044644117355,0.133570522069931,298.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.9733213782310486,0.1622852981090545,0.1142695918679237,298.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.653432309627533,0.1539751440286636,0.0477360151708126,298.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.653432309627533,0.050000000745058,0.2264390885829925,285.3989562988281,284.95001220703125,294.6099548339844,292.619384765625,294.6073608398437,298.2135009765625,285.45928955078125,1.0,0.1605623364448547,1.0,1.0,0.0,1.0,-0.808130145072937,0.8081294894218445,6.788473569940834e-07,0.6120778322219849,1.0,1.0,0.0,28.85004615783692,45.0,16314.0498046875,-0.0,49.16812896728516,1.0,283.1499938964844,285.2041320800781,295.8178405761719,296.8647155761719,293.1499938964844,293.1499938964844,283.1499938964844,8380.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045183360576629,1.0,0.0,0.0,1.8895001411437988,1.889506340026856,2.382249562060679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.84619140625,0.0,207.78414916992188,1895.4371337890625,0.0,283.68621826171875,0.4714021682739258,1.0,0.0,3.0,1.0,0.0
18080400,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.988095998764038,0.165444016456604,0.1491929143667221,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9630717635154724,0.15679931640625,0.1445570290088653,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9829806089401244,0.1625802963972091,0.113912895321846,298.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8140913248062134,0.1557480096817016,0.0886185392737388,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.6613216996192932,0.050000000745058,0.2263377010822296,285.4634094238281,284.95001220703125,294.6166687011719,292.6246337890625,294.6141662597656,298.18341064453125,285.4994201660156,1.0,0.1628429144620895,1.0,1.0,0.0,1.0,-0.8289163708686829,0.8289156556129456,7.029321409390832e-07,0.6268154978752136,1.0,1.0,0.0,28.504438400268555,65.0,16808.673828125,-0.0,53.92819595336914,1.0,283.1499938964844,285.2099304199219,295.87139892578125,296.9697265625,293.1499938964844,293.1499938964844,283.1499938964844,8625.2490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175277948379516,1.0,0.0,0.0,1.9529443979263303,1.952950954437256,2.5449142526667856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.70703125,0.0,228.11444091796875,1895.4371337890625,0.0,307.6613464355469,0.4882834255695343,1.0,0.0,3.0,1.0,0.0
18080460,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.9567248225212096,0.170629397034645,0.1519092917442321,298.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.9288836121559144,0.1559189707040786,0.1479135304689407,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.9514100551605223,0.1681965887546539,0.1163433641195297,298.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.924585223197937,0.1541890650987625,0.1461632847785949,298.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.6359654664993286,0.143744096159935,0.2267061620950698,285.472412109375,284.95001220703125,294.6430053710937,292.645263671875,294.6405944824219,298.1210021972656,285.4484558105469,1.0,0.1734053641557693,1.0,1.0,0.0,1.0,-0.8670804500579834,0.8670797348022461,7.493702014471637e-07,0.6553108096122742,1.0,1.0,0.0,30.854965209960938,65.0,17739.57421875,-0.0,66.16287994384766,1.0,283.1499938964844,285.0858154296875,295.990966796875,297.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,10649.5791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721830487251282,1.0,0.0,0.0,2.1736528873443604,2.173661231994629,3.152635770220513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.02294921875,0.0,314.3666076660156,1895.4371337890625,0.0,428.5469970703125,0.5389082431793213,1.0,0.0,3.0,1.0,0.0
18080520,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.8619110584259033,0.175182431936264,0.0811488702893257,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.8619110584259033,0.1575932949781417,0.0854536592960357,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.8619110584259033,0.1723522245883941,0.0631157904863357,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8619110584259033,0.1550661623477935,0.0854536220431327,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.9269165396690368,0.1443571895360946,0.498448371887207,285.456787109375,284.95001220703125,294.6533203125,292.65338134765625,294.65118408203125,298.1204833984375,285.4905090332031,1.0,0.1800259947776794,1.0,1.0,0.0,1.0,-0.9733828902244568,0.9733819961547852,8.878915309651347e-07,0.7336193919181824,1.0,1.0,0.0,27.44889640808105,85.0,19196.3515625,-0.0,73.45189666748047,1.0,283.1499938964844,285.142822265625,295.9898986816406,297.2802124023437,293.1499938964844,293.1499938964844,283.1499938964844,11352.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905431866645813,1.0,0.0,0.0,2.2442100048065186,2.244218587875366,3.360627545134776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.13232421875,0.0,345.9842529296875,1895.4371337890625,0.0,478.7506408691406,0.5589109659194946,1.0,0.0,3.0,1.0,0.0
18080580,298.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.9040625095367432,0.1924642473459243,0.1092486158013343,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67120361328125,0.9040625095367432,0.1652364581823349,0.1150440201163292,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.9040625095367432,0.1870315372943878,0.0849711447954177,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.9040625095367432,0.1603578627109527,0.115043967962265,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.9587472677230836,0.1414475291967392,0.6378467679023743,285.6726989746094,284.95001220703125,294.69000244140625,292.6822204589844,294.6881103515625,298.112060546875,285.7001647949219,1.0,0.2067292630672454,1.0,1.0,0.0,1.0,-1.102721929550171,1.102720856666565,1.080531092156889e-06,0.8330993056297302,1.0,1.0,0.0,30.741973876953125,105.0,21871.5078125,-0.0,122.5383529663086,1.0,283.1499938964844,285.2536315917969,295.97479248046875,297.4755554199219,293.1499938964844,293.1499938964844,283.1499938964844,13895.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498774647712708,1.0,0.0,0.0,2.4828972816467285,2.482908010482788,4.1134939010589733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.18896484375,0.0,468.535400390625,1895.4371337890625,0.0,686.0859375,0.6168854236602783,1.0,0.0,3.0,1.0,0.0
18080640,298.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.9040625095367432,0.1924642473459243,0.1092486158013343,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67120361328125,0.9040625095367432,0.1652364581823349,0.1150440201163292,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.9040625095367432,0.1870315372943878,0.0849711447954177,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.9040625095367432,0.1603578627109527,0.115043967962265,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.9587472677230836,0.1414475291967392,0.6378467679023743,285.6726989746094,284.95001220703125,294.69000244140625,292.6822204589844,294.6881103515625,298.112060546875,285.7001647949219,1.0,0.2067292630672454,1.0,1.0,0.0,1.0,-1.102721929550171,1.102720856666565,1.080531092156889e-06,0.8330993056297302,1.0,1.0,0.0,30.741973876953125,105.0,21871.5078125,-0.0,122.5383529663086,1.0,283.1499938964844,285.2536315917969,295.97479248046875,297.4755554199219,293.1499938964844,293.1499938964844,283.1499938964844,13895.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498774647712708,1.0,0.0,0.0,2.4828972816467285,2.482908010482788,4.1134939010589733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.18896484375,0.0,468.535400390625,1895.4371337890625,0.0,686.0859375,0.6168854236602783,1.0,0.0,3.0,1.0,0.0
18080700,298.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.890113890171051,0.1978252828121185,0.0991454347968101,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.890113890171051,0.1685578674077987,0.1044049188494682,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.890113890171051,0.1915067732334137,0.0771131142973899,297.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.890113890171051,0.1631351858377456,0.1044049188494682,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.9721788167953492,0.1390574127435684,0.6312437653541565,285.8138427734375,284.95001220703125,294.7083435058594,292.6966552734375,294.7066650390625,298.08721923828125,285.8437805175781,1.0,0.2233910411596298,1.0,1.0,0.0,1.0,-1.2342772483825684,1.2342759370803833,1.3009266695007682e-06,0.9320462942123412,1.0,1.0,0.0,31.843202590942383,105.0,24140.662109375,-0.0,140.9139404296875,1.0,283.1499938964844,285.3568420410156,295.96197509765625,297.56817626953125,293.1499938964844,293.1499938964844,283.1499938964844,15155.9912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747716426849365,1.0,0.0,0.0,2.593081474304199,2.593092918395996,4.486685725169082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.9912109375,0.0,533.7214965820312,1895.4371337890625,0.0,797.8500366210938,0.6408919095993042,1.0,0.0,3.0,1.0,0.0
18080760,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.9182116985321044,0.2003998160362243,0.1197143942117691,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.9182116985321044,0.1700488179922104,0.1260650157928466,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.9182116985321044,0.1936101019382476,0.0931111946702003,297.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.987401843070984,0.163651555776596,0.1551694869995117,297.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.932260274887085,0.137246087193489,0.621828556060791,285.9419250488281,284.95001220703125,294.7266540527344,292.7110900878906,294.7251281738281,298.0445251464844,285.9656677246094,1.0,0.2415047138929367,1.0,1.0,0.0,1.0,-1.332549214363098,1.332547664642334,1.4871413895889418e-06,1.009662389755249,1.0,1.0,0.0,34.64706802368164,125.0,25800.7734375,-0.0,180.3758239746093,1.0,283.1499938964844,285.4375,295.9588928222656,297.66650390625,293.1499938964844,293.1499938964844,283.1499938964844,16155.3525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985503792762756,1.0,0.0,0.0,2.677208423614502,2.6772208213806152,4.782530709235289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.53076171875,0.0,587.3716430664062,1895.4371337890625,0.0,920.76025390625,0.6640981435775757,1.0,0.0,3.0,1.0,0.0
18080820,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9817048907279968,0.1994559019804,0.1703372150659561,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.9453725814819336,0.1682688295841217,0.1603991985321045,298.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9879311323165894,0.1921827346086502,0.1354788243770599,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.9304402470588684,0.1615881025791168,0.1538835614919662,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.8747282028198242,0.1360009610652923,0.6143864989280701,286.113525390625,284.95001220703125,294.7529602050781,292.7318115234375,294.7515869140625,297.9537353515625,286.134765625,1.0,0.2699806690216064,1.0,1.0,0.0,1.0,-1.486709475517273,1.4867076873779297,1.8135963273380185e-06,1.1316301822662354,1.0,1.0,0.0,40.05415725708008,125.0,28308.45703125,-0.0,249.918197631836,1.0,283.1499938964844,285.5487976074219,295.96044921875,297.81414794921875,293.1499938964844,293.1499938964844,283.1499938964844,17691.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307103037834167,1.0,0.0,0.0,2.801635265350342,2.8016488552093506,5.23740993685351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.958984375,0.0,673.1337280273438,1895.4371337890625,0.0,1112.777099609375,0.691476583480835,1.0,0.0,3.0,1.0,0.0
18080880,297.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8993598222732544,0.1968681812286377,0.1793575286865234,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.850568413734436,0.1677302122116089,0.1599992513656616,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.8886128664016724,0.1905523687601089,0.1347006112337112,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.8397595286369324,0.16131491959095,0.1537030488252639,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.7944455146789551,0.135638028383255,0.6141111850738525,286.1659545898437,284.95001220703125,294.7633361816406,292.739990234375,294.761962890625,297.9091796875,286.17138671875,1.0,0.2801606655120849,1.0,1.0,0.0,1.0,-1.4904756546020508,1.4904738664627075,1.8236490859635524e-06,1.1360900402069092,1.0,1.0,0.0,48.14755630493164,143.0,28657.427734375,-0.0,272.8983154296875,1.0,283.1499938964844,285.5657653808594,295.9605407714844,297.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18167.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425890326499939,1.0,0.0,0.0,2.839006900787353,2.8390207290649414,5.378067271522013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.43505859375,0.0,700.431884765625,1895.4371337890625,0.0,1190.509765625,0.7034410834312439,1.0,0.0,3.0,1.0,0.0
18080940,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.7672426104545593,0.1952790319919586,0.1770134568214416,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7313185334205627,0.1677823513746261,0.1604407876729965,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7599263787269592,0.189601257443428,0.1337568163871765,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.7231274247169495,0.1617614924907684,0.1546986997127533,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11285400390625,0.6802870035171509,0.1347769647836685,0.614678680896759,286.1114196777344,284.95001220703125,294.79931640625,292.7682800292969,294.7979431152344,297.8057861328125,286.10711669921875,1.0,0.3119895756244659,1.0,1.0,0.0,1.0,-1.4889256954193115,1.4889239072799685,1.8199316400568928e-06,1.134662389755249,1.0,1.0,0.0,75.73523712158203,143.0,29028.462890625,-0.0,342.1324157714844,1.0,283.1499938964844,285.4877319335937,295.9143371582031,297.8902587890625,293.1499938964844,293.1499938964844,283.1499938964844,19928.9765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67188560962677,1.0,0.0,0.0,2.973489999771118,2.9735052585601807,5.899650545870827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.2734375,0.0,804.7595825195312,1895.4371337890625,0.0,1396.3389892578125,0.7331891059875488,1.0,0.0,3.0,1.0,0.0
18081000,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.7659667730331421,0.1953214854001999,0.1770470589399337,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.7301990389823914,0.1678050011396408,0.1604732424020767,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.7586780190467834,0.189629778265953,0.1337792575359344,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.7220127582550049,0.1617856919765472,0.1547345966100692,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.6790531277656555,0.1347698122262954,0.6147169470787048,286.1105651855469,284.95001220703125,294.79998779296875,292.768798828125,294.7986145019531,297.8044738769531,286.1063842773437,1.0,0.3125412762165069,1.0,1.0,0.0,1.0,-1.489121675491333,1.4891198873519895,1.8203721765530645e-06,1.134814739227295,1.0,1.0,0.0,76.2121353149414,131.0,29036.193359375,-0.0,343.435546875,1.0,283.1499938964844,285.4868469238281,295.9130554199219,297.889404296875,293.1499938964844,293.1499938964844,283.1499938964844,19953.431640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721962690353394,1.0,0.0,0.0,2.975313663482666,2.9753289222717285,5.906889555262751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.4052734375,0.0,806.2413330078125,1895.4371337890625,0.0,1398.62255859375,0.7366264462471008,1.0,0.0,3.0,1.0,0.0
18081060,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.7340473532676697,0.1987586319446563,0.1800002753734588,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.6977989077568054,0.1695548892021179,0.1624469310045242,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.7267006635665894,0.192005380988121,0.1355066001415252,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.6889948844909668,0.1635063886642456,0.1567540019750595,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.6457924842834473,0.1347383260726928,0.6166214346885681,286.0684814453125,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,297.7460021972656,286.0668029785156,1.0,0.3304528594017029,1.0,1.0,0.0,1.0,-1.5018168687820437,1.5018149614334106,1.849133809628256e-06,1.144762635231018,1.0,1.0,0.0,92.46261596679688,119.0,29535.525390625,-0.0,391.1560363769531,1.0,283.1499938964844,285.4354248046875,295.8606872558594,297.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,21548.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836655139923096,1.0,0.0,0.0,3.091939687728882,3.09195613861084,6.37904008726764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.19189453125,0.0,904.8152465820312,1895.4371337890625,0.0,1484.3060302734375,0.7650679349899292,1.0,0.0,3.0,1.0,0.0
18081120,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.7340473532676697,0.1987586319446563,0.1800002753734588,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.6977989077568054,0.1695548892021179,0.1624469310045242,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.7267006635665894,0.192005380988121,0.1355066001415252,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.6889948844909668,0.1635063886642456,0.1567540019750595,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.6457924842834473,0.1347383260726928,0.6166214346885681,286.0684814453125,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,297.7460021972656,286.0668029785156,1.0,0.3304528594017029,1.0,1.0,0.0,1.0,-1.5018168687820437,1.5018149614334106,1.849133809628256e-06,1.144762635231018,1.0,1.0,0.0,92.46261596679688,119.0,29535.525390625,-0.0,391.1560363769531,1.0,283.1499938964844,285.4354248046875,295.8606872558594,297.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,21548.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836655139923096,1.0,0.0,0.0,3.091939687728882,3.09195613861084,6.37904008726764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.19189453125,0.0,904.8152465820312,1895.4371337890625,0.0,1484.3060302734375,0.7650679349899292,1.0,0.0,3.0,1.0,0.0
