time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7274929285049438,0.20354525744915,0.184325098991394,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.6885359287261963,0.1720810979604721,0.1649503856897354,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7188206911087036,0.1954360902309417,0.1379583328962326,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.6797668933868408,0.1658546924591064,0.1591168344020843,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.6360628604888916,0.1353686302900314,0.6200525760650635,286.0466613769531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7052917480469,286.04620361328125,1.0,0.3394338488578796,1.0,1.0,0.0,1.0,-1.519910454750061,1.5199085474014282,1.8906905552285025e-06,1.158995509147644,1.0,1.0,0.0,99.70580291748048,107.0,30089.990234375,-0.0,419.3509826660156,1.0,283.1499938964844,285.4018249511719,295.853271484375,297.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,23014.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884160041809082,1.0,0.0,0.0,3.1954028606414795,3.195420265197754,6.81309643368877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.13427734375,0.0,998.72021484375,1895.4371337890625,0.0,1520.56103515625,0.7903321981430054,1.0,0.0,3.0,1.0,0.0
18081240,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7274929285049438,0.20354525744915,0.184325098991394,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.6885359287261963,0.1720810979604721,0.1649503856897354,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.7188206911087036,0.1954360902309417,0.1379583328962326,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.6797668933868408,0.1658546924591064,0.1591168344020843,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.6360628604888916,0.1353686302900314,0.6200525760650635,286.0466613769531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7052917480469,286.04620361328125,1.0,0.3394338488578796,1.0,1.0,0.0,1.0,-1.519910454750061,1.5199085474014282,1.8906905552285025e-06,1.158995509147644,1.0,1.0,0.0,99.70580291748048,107.0,30089.990234375,-0.0,419.3509826660156,1.0,283.1499938964844,285.4018249511719,295.853271484375,297.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,23014.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884160041809082,1.0,0.0,0.0,3.1954028606414795,3.195420265197754,6.81309643368877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.13427734375,0.0,998.72021484375,1895.4371337890625,0.0,1520.56103515625,0.7903321981430054,1.0,0.0,3.0,1.0,0.0
18081300,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.7288985252380371,0.2061511576175689,0.1866439282894134,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.6889885663986206,0.1735084056854248,0.16628959774971,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.7195558547973633,0.1973273009061813,0.1392705589532852,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394287109375,0.680131733417511,0.167168989777565,0.1603552401065826,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.6354963779449463,0.1358577162027359,0.6221775412559509,286.0392150878906,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6888427734375,286.03826904296875,1.0,0.3414177298545837,1.0,1.0,0.0,1.0,-1.5299148559570312,1.5299129486083984,1.9139304185955552e-06,1.166870355606079,1.0,1.0,0.0,100.7575912475586,107.0,30395.62890625,-0.0,427.5155334472656,1.0,283.1499938964844,285.3863220214844,295.8623962402344,297.89227294921875,293.1499938964844,293.1499938964844,283.1499938964844,23819.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903079152107239,1.0,0.0,0.0,3.250797748565674,3.250815868377685,7.051365287225053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.630859375,0.0,1051.5670166015625,1895.4371337890625,0.0,1535.1204833984375,0.8010833263397217,1.0,0.0,3.0,1.0,0.0
18081360,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.7325289249420166,0.2088306993246078,0.1889950782060623,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.6918789148330688,0.1749994754791259,0.1676493436098098,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.7225157618522644,0.1992743611335754,0.1405947655439376,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.6828863024711609,0.1685396581888198,0.1616047471761703,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.6369592547416687,0.1364260017871856,0.6244624853134155,286.0370788574219,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6742248535156,286.0372009277344,1.0,0.3420921564102173,1.0,1.0,0.0,1.0,-1.5402034521102903,1.5402015447616575,1.9380220237508183e-06,1.17496919631958,1.0,1.0,0.0,100.44921112060548,95.0,30659.345703125,-0.0,432.3600463867188,1.0,283.1499938964844,285.3797302246094,295.87518310546875,297.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,24359.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923115253448486,1.0,0.0,0.0,3.2874131202697754,3.2874317169189453,7.211106094473507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.28955078125,0.0,1087.5018310546875,1895.4371337890625,0.0,1550.613037109375,0.8128407597541809,1.0,0.0,3.0,1.0,0.0
18081420,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.7446073889732361,0.2142986059188842,0.1937213391065597,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.7027625441551208,0.1780731081962585,0.1703747659921646,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.7329533100128174,0.2032312601804733,0.1432297527790069,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.6934621930122375,0.1713628768920898,0.1640970706939697,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.6442441940307617,0.1376965492963791,0.6292473673820496,286.0328674316406,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.64862060546875,286.0333557128906,1.0,0.3407910168170929,1.0,1.0,0.0,1.0,-1.561048150062561,1.561046123504639,1.987420318982913e-06,1.1913710832595823,1.0,1.0,0.0,97.09333801269533,83.0,31226.515625,-0.0,435.057861328125,1.0,283.1499938964844,285.363037109375,295.9055480957031,297.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,25642.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969895362854004,1.0,0.0,0.0,3.372932910919189,3.372952699661255,7.591170287923887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.67578125,0.0,1174.60107421875,1895.4371337890625,0.0,1587.0765380859375,0.8337792754173279,1.0,0.0,3.0,1.0,0.0
18081480,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.7446073889732361,0.2142986059188842,0.1937213391065597,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.7027625441551208,0.1780731081962585,0.1703747659921646,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.7329533100128174,0.2032312601804733,0.1432297527790069,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.6934621930122375,0.1713628768920898,0.1640970706939697,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.6442441940307617,0.1376965492963791,0.6292473673820496,286.0328674316406,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.64862060546875,286.0333557128906,1.0,0.3407910168170929,1.0,1.0,0.0,1.0,-1.561048150062561,1.561046123504639,1.987420318982913e-06,1.1913710832595823,1.0,1.0,0.0,97.09333801269533,83.0,31226.515625,-0.0,435.057861328125,1.0,283.1499938964844,285.363037109375,295.9055480957031,297.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,25642.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969895362854004,1.0,0.0,0.0,3.372932910919189,3.372952699661255,7.591170287923887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.67578125,0.0,1174.60107421875,1895.4371337890625,0.0,1587.0765380859375,0.8337792754173279,1.0,0.0,3.0,1.0,0.0
18081540,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7633182406425476,0.2198377847671508,0.1984279900789261,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7191702723503113,0.1811900734901428,0.1730547100305557,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.7493098974227905,0.2071890830993652,0.1458015888929367,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7101686000823975,0.1742245256900787,0.1665369719266891,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.6572935581207275,0.1390672177076339,0.634078323841095,286.0323486328125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.62677001953125,286.0329895019531,1.0,0.3366997539997101,1.0,1.0,0.0,1.0,-1.5817328691482544,1.581730842590332,2.0372190192574635e-06,1.2076380252838137,1.0,1.0,0.0,90.93885040283205,71.0,31782.51953125,-0.0,430.125,1.0,283.1499938964844,285.3502502441406,295.9356384277344,298.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,26869.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022479176521301,1.0,0.0,0.0,3.452674388885498,3.452694892883301,7.954347438499099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.7900390625,0.0,1259.8946533203125,1895.4371337890625,0.0,1628.5382080078125,0.8533246517181396,1.0,0.0,3.0,1.0,0.0
18081600,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7633182406425476,0.2198377847671508,0.1984279900789261,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7191702723503113,0.1811900734901428,0.1730547100305557,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.7493098974227905,0.2071890830993652,0.1458015888929367,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7101686000823975,0.1742245256900787,0.1665369719266891,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.6572935581207275,0.1390672177076339,0.634078323841095,286.0323486328125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.62677001953125,286.0329895019531,1.0,0.3366997539997101,1.0,1.0,0.0,1.0,-1.5817328691482544,1.581730842590332,2.0372190192574635e-06,1.2076380252838137,1.0,1.0,0.0,90.93885040283205,71.0,31782.51953125,-0.0,430.125,1.0,283.1499938964844,285.3502502441406,295.9356384277344,298.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,26869.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022479176521301,1.0,0.0,0.0,3.452674388885498,3.452694892883301,7.954347438499099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.7900390625,0.0,1259.8946533203125,1895.4371337890625,0.0,1628.5382080078125,0.8533246517181396,1.0,0.0,3.0,1.0,0.0
18081660,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7894924283027649,0.2253859788179397,0.2030863314867019,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7398228049278259,0.1842820048332214,0.1756535023450851,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7726711630821228,0.2110819816589355,0.1482850611209869,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7308926582336426,0.177060917019844,0.1688947677612304,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.6767207384109497,0.1404627412557602,0.6387567520141602,286.0338134765625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6075134277344,286.0345153808594,1.0,0.3306851983070373,1.0,1.0,0.0,1.0,-1.6018760204315186,1.6018739938735962,2.0864588350377744e-06,1.2234680652618408,1.0,1.0,0.0,82.97996520996094,59.0,32323.736328125,-0.0,419.767578125,1.0,283.1499938964844,285.3397827148437,295.9634094238281,298.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,28056.63671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076213359832764,1.0,0.0,0.0,3.528107166290283,3.5281286239624023,8.305711958200845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.8583984375,0.0,1344.2894287109375,1895.4371337890625,0.0,1671.41064453125,0.8718299269676208,1.0,0.0,3.0,1.0,0.0
18081720,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7894924283027649,0.2253859788179397,0.2030863314867019,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7398228049278259,0.1842820048332214,0.1756535023450851,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7726711630821228,0.2110819816589355,0.1482850611209869,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7308926582336426,0.177060917019844,0.1688947677612304,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.6767207384109497,0.1404627412557602,0.6387567520141602,286.0338134765625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6075134277344,286.0345153808594,1.0,0.3306851983070373,1.0,1.0,0.0,1.0,-1.6018760204315186,1.6018739938735962,2.0864588350377744e-06,1.2234680652618408,1.0,1.0,0.0,82.97996520996094,59.0,32323.736328125,-0.0,419.767578125,1.0,283.1499938964844,285.3397827148437,295.9634094238281,298.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,28056.63671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076213359832764,1.0,0.0,0.0,3.528107166290283,3.5281286239624023,8.305711958200845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.8583984375,0.0,1344.2894287109375,1895.4371337890625,0.0,1671.41064453125,0.8718299269676208,1.0,0.0,3.0,1.0,0.0
18081780,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8232634663581848,0.2309093624353408,0.2076857835054397,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7686133980751038,0.187312051653862,0.1781564801931381,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.8049697279930115,0.2148764878511428,0.1506718099117279,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7584665417671204,0.1798365861177444,0.1711575984954834,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357971191406,0.7038812637329102,0.1418396383523941,0.6431810855865479,286.0359802246094,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5901794433594,286.0367126464844,1.0,0.3233227431774139,1.0,1.0,0.0,1.0,-1.6212962865829468,1.6212941408157349,2.134627720806748e-06,1.2387192249298096,1.0,1.0,0.0,73.8728256225586,47.0,32849.078125,-0.0,405.5188903808594,1.0,283.1499938964844,285.3304443359375,295.9894714355469,298.1645202636719,293.1499938964844,293.1499938964844,283.1499938964844,29223.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128515243530273,1.0,0.0,0.0,3.600739002227783,3.60076117515564,8.651203984300082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.85791015625,0.0,1429.0335693359375,1895.4371337890625,0.0,1713.613037109375,0.8896538615226746,1.0,0.0,3.0,1.0,0.0
18081840,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8232634663581848,0.2309093624353408,0.2076857835054397,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7686133980751038,0.187312051653862,0.1781564801931381,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.8049697279930115,0.2148764878511428,0.1506718099117279,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7584665417671204,0.1798365861177444,0.1711575984954834,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357971191406,0.7038812637329102,0.1418396383523941,0.6431810855865479,286.0359802246094,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5901794433594,286.0367126464844,1.0,0.3233227431774139,1.0,1.0,0.0,1.0,-1.6212962865829468,1.6212941408157349,2.134627720806748e-06,1.2387192249298096,1.0,1.0,0.0,73.8728256225586,47.0,32849.078125,-0.0,405.5188903808594,1.0,283.1499938964844,285.3304443359375,295.9894714355469,298.1645202636719,293.1499938964844,293.1499938964844,283.1499938964844,29223.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128515243530273,1.0,0.0,0.0,3.600739002227783,3.60076117515564,8.651203984300082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.85791015625,0.0,1429.0335693359375,1895.4371337890625,0.0,1713.613037109375,0.8896538615226746,1.0,0.0,3.0,1.0,0.0
18081900,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.8431448936462402,0.2336555421352386,0.2099621295928955,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.787714421749115,0.1887969523668289,0.1793695986270904,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.8241621255874634,0.2167304307222366,0.1518276035785675,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.7768979668617249,0.181194856762886,0.1722511798143386,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7202951312065125,0.1425129473209381,0.6452799439430237,286.03582763671875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.58209228515625,286.0359191894531,1.0,0.3192474842071533,1.0,1.0,0.0,1.0,-1.6307069063186646,1.6307047605514526,2.1582159206445795e-06,1.2461061477661133,1.0,1.0,0.0,69.01338195800781,47.0,33124.32421875,-0.0,397.2335205078125,1.0,283.1499938964844,285.3231506347656,296.0022888183594,298.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,29929.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153998613357544,1.0,0.0,0.0,3.643937587738037,3.643960475921631,8.860029083734844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.3017578125,0.0,1481.0863037109375,1895.4371337890625,0.0,1734.3404541015625,0.8974543213844299,1.0,0.0,3.0,1.0,0.0
18081960,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.8678672909736633,0.2363893240690231,0.2122203707695007,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8107480406761169,0.1902583092451095,0.1805539429187774,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.8465065360069275,0.2185519784688949,0.1529556363821029,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.7995977997779846,0.1825300008058548,0.1733163595199585,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.7386146783828735,0.1431726217269897,0.6472889184951782,286.03875732421875,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5743713378906,286.0394592285156,1.0,0.3149422109127044,1.0,1.0,0.0,1.0,-1.6398857831954956,1.639883518218994,2.1813773400936043e-06,1.2533085346221924,1.0,1.0,0.0,63.98873519897461,35.0,33356.7734375,-0.0,388.2544555664063,1.0,283.1499938964844,285.322021484375,296.0143737792969,298.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,30367.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178271412849426,1.0,0.0,0.0,3.670510053634644,3.670533418655396,8.989719617602532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.7900390625,0.0,1513.7247314453125,1895.4371337890625,0.0,1754.180908203125,0.9067859053611756,1.0,0.0,3.0,1.0,0.0
18082020,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.944593906402588,0.241816371679306,0.2166902422904968,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8718202114105225,0.1931120008230209,0.1828462332487106,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9148790836334229,0.2221018522977829,0.1551385074853897,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8597813248634338,0.1851324141025543,0.1753714382648468,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.7943763136863708,0.1444491297006607,0.651063084602356,286.0414123535156,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5597229003906,286.0421142578125,1.0,0.3058083653450012,1.0,1.0,0.0,1.0,-1.6576244831085205,1.6576223373413086,2.2265728603088064e-06,1.2672218084335327,1.0,1.0,0.0,53.59172058105469,25.0,33847.7265625,-0.0,368.6536254882813,1.0,283.1499938964844,285.3139038085937,296.0386047363281,298.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,31502.767578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225522994995117,1.0,0.0,0.0,3.7385082244873047,3.738532304763794,9.32588307023252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.7607421875,0.0,1599.420654296875,1895.4371337890625,0.0,1793.0723876953125,0.9234862327575684,1.0,0.0,3.0,1.0,0.0
18082080,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.944593906402588,0.241816371679306,0.2166902422904968,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8718202114105225,0.1931120008230209,0.1828462332487106,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.9148790836334229,0.2221018522977829,0.1551385074853897,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8597813248634338,0.1851324141025543,0.1753714382648468,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.7943763136863708,0.1444491297006607,0.651063084602356,286.0414123535156,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5597229003906,286.0421142578125,1.0,0.3058083653450012,1.0,1.0,0.0,1.0,-1.6576244831085205,1.6576223373413086,2.2265728603088064e-06,1.2672218084335327,1.0,1.0,0.0,53.59172058105469,25.0,33847.7265625,-0.0,368.6536254882813,1.0,283.1499938964844,285.3139038085937,296.0386047363281,298.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,31502.767578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225522994995117,1.0,0.0,0.0,3.7385082244873047,3.738532304763794,9.32588307023252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.7607421875,0.0,1599.420654296875,1895.4371337890625,0.0,1793.0723876953125,0.9234862327575684,1.0,0.0,3.0,1.0,0.0
18082140,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.9897890090942384,0.2469911426305771,0.2063248008489608,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.93766188621521,0.1952627301216125,0.1846609413623809,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.983540415763855,0.2247772961854934,0.1568489968776703,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.9223544597625732,0.1870871633291244,0.1770004481077194,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.8465007543563843,0.145387589931488,0.6541904807090759,286.0344543457031,284.95001220703125,295.158935546875,293.0346374511719,295.15771484375,297.55108642578125,286.03179931640625,1.0,0.2981671988964081,1.0,1.0,0.0,1.0,-1.6550863981246948,1.655084252357483,2.220567466793e-06,1.2656513452529907,1.0,1.0,0.0,47.128231048583984,25.0,34024.17578125,-0.0,349.0926513671875,1.0,283.1499938964844,285.2958374023437,296.05645751953125,298.3123474121094,293.1499938964844,293.1499938964844,283.1499938964844,32460.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259990572929382,1.0,0.0,0.0,3.794930219650269,3.794955015182495,9.609501603335957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.7890625,0.0,1672.935302734375,1895.4371337890625,0.0,1821.6600341796875,0.9344202876091005,1.0,0.0,3.0,1.0,0.0
18082200,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.98590350151062,0.2494397610425949,0.1969622373580932,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.9500297904014589,0.1958014219999313,0.1851525753736496,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.9929470419883728,0.225474864244461,0.1573126018047332,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.9348379373550416,0.187575027346611,0.1774434149265289,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.8556984663009644,0.1456233412027359,0.655113697052002,286.0243530273437,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5522766113281,286.02032470703125,1.0,0.2957533001899719,1.0,1.0,0.0,1.0,-1.6461520195007324,1.6461498737335205,2.197777575929649e-06,1.2586500644683838,1.0,1.0,0.0,46.096004486083984,45.0,33927.48828125,-0.0,341.6435241699219,1.0,283.1499938964844,285.2846984863281,296.059326171875,298.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,32628.630859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266067862510681,1.0,0.0,0.0,3.8047261238098153,3.80475115776062,9.65917593021004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.482421875,0.0,1685.9239501953125,1895.4371337890625,0.0,1826.7191162109373,0.939752995967865,1.0,0.0,3.0,1.0,0.0
18082260,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.983755111694336,0.2608859539031982,0.1924193203449249,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9597605466842652,0.1982932090759277,0.1875241100788116,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9837611317634584,0.230240061879158,0.1496626436710357,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9447778463363647,0.1898315250873565,0.1795907616615295,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8623594641685486,0.1468375623226165,0.6603502035140991,285.9893493652344,284.95001220703125,295.2033386230469,293.06378173828125,295.2020874023437,297.56524658203125,285.98956298828125,1.0,0.2959219217300415,1.0,1.0,0.0,1.0,-1.6439741849899292,1.6439720392227173,2.19178377847129e-06,1.256550431251526,1.0,1.0,0.0,45.64653778076172,65.0,34045.1953125,-0.0,339.10614013671875,1.0,283.1499938964844,285.2524719238281,296.070068359375,298.32537841796875,293.1499938964844,293.1499938964844,283.04998779296875,33760.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277043461799622,1.0,0.0,0.0,3.870179891586304,3.870205640792847,9.994373613153584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.505859375,0.0,1774.4400634765625,1895.4371337890625,0.0,1835.869873046875,0.9548287391662598,1.0,0.0,3.0,1.0,0.0
18082320,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.983755111694336,0.2608859539031982,0.1924193203449249,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9597605466842652,0.1982932090759277,0.1875241100788116,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9837611317634584,0.230240061879158,0.1496626436710357,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9447778463363647,0.1898315250873565,0.1795907616615295,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8623594641685486,0.1468375623226165,0.6603502035140991,285.9893493652344,284.95001220703125,295.2033386230469,293.06378173828125,295.2020874023437,297.56524658203125,285.98956298828125,1.0,0.2959219217300415,1.0,1.0,0.0,1.0,-1.6439741849899292,1.6439720392227173,2.19178377847129e-06,1.256550431251526,1.0,1.0,0.0,45.64653778076172,65.0,34045.1953125,-0.0,339.10614013671875,1.0,283.1499938964844,285.2524719238281,296.070068359375,298.32537841796875,293.1499938964844,293.1499938964844,283.04998779296875,33760.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277043461799622,1.0,0.0,0.0,3.870179891586304,3.870205640792847,9.994373613153584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.505859375,0.0,1774.4400634765625,1895.4371337890625,0.0,1835.869873046875,0.9548287391662598,1.0,0.0,3.0,1.0,0.0
18082380,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.9891713261604308,0.2685952484607696,0.2047145813703537,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.9494546055793762,0.2006421536207199,0.1898221224546432,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.99543559551239,0.2334141284227371,0.1631530076265335,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.9337512254714966,0.1919508427381515,0.1816711872816085,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.8528689742088318,0.1479936838150024,0.665924608707428,285.9454040527344,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5606384277344,285.9486389160156,1.0,0.3046613335609436,1.0,1.0,0.0,1.0,-1.68763267993927,1.6876304149627686,2.303982910234481e-06,1.290453314781189,1.0,1.0,0.0,47.6323471069336,85.0,35185.66015625,-0.0,367.6661682128906,1.0,283.052001953125,285.19305419921875,296.11376953125,298.4309387207031,293.1499938964844,293.1499938964844,282.75,34713.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339673042297363,1.0,0.0,0.0,3.9244229793548575,3.924449443817138,1.0276492048433283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.23193359375,0.0,1850.1007080078125,1895.4371337890625,0.0,1888.427490234375,0.9660651087760924,1.0,0.0,3.0,1.0,0.0
18082440,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.9891713261604308,0.2685952484607696,0.2047145813703537,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.9494546055793762,0.2006421536207199,0.1898221224546432,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.99543559551239,0.2334141284227371,0.1631530076265335,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.9337512254714966,0.1919508427381515,0.1816711872816085,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.8528689742088318,0.1479936838150024,0.665924608707428,285.9454040527344,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5606384277344,285.9486389160156,1.0,0.3046613335609436,1.0,1.0,0.0,1.0,-1.68763267993927,1.6876304149627686,2.303982910234481e-06,1.290453314781189,1.0,1.0,0.0,47.6323471069336,85.0,35185.66015625,-0.0,367.6661682128906,1.0,283.052001953125,285.19305419921875,296.11376953125,298.4309387207031,293.1499938964844,293.1499938964844,282.75,34713.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339673042297363,1.0,0.0,0.0,3.9244229793548575,3.924449443817138,1.0276492048433283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.23193359375,0.0,1850.1007080078125,1895.4371337890625,0.0,1888.427490234375,0.9660651087760924,1.0,0.0,3.0,1.0,0.0
18082500,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.99538391828537,0.2699795663356781,0.2243539839982986,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.927386999130249,0.2016925513744354,0.1909578591585159,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.978019118309021,0.2340210080146789,0.1637158542871475,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.9117485284805298,0.1928902119398117,0.1827000677585601,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.835796058177948,0.148394301533699,0.6684949398040771,285.83172607421875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5467834472656,285.8147888183594,1.0,0.3116341233253479,1.0,1.0,0.0,1.0,-1.7165628671646118,1.7165604829788208,2.380418891334557e-06,1.3130500316619873,1.0,1.0,0.0,50.19682312011719,85.0,36626.1171875,-0.0,391.3398742675781,1.0,282.7921142578125,285.0284118652344,296.1832580566406,298.6529541015625,293.1499938964844,293.1499938964844,282.75,35005.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454460859298706,1.0,0.0,0.0,3.9408750534057617,3.940901756286621,1.0362834927946096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.6416015625,0.0,1873.4664306640625,1895.4371337890625,0.0,1986.1845703125,0.9699793457984924,1.0,0.0,3.0,1.0,0.0
18082560,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.9901487231254578,0.2691254019737243,0.242789551615715,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8958480358123779,0.2025706619024276,0.1919892430305481,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.946480393409729,0.2347388565540313,0.1642741560935974,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8822883367538452,0.1936623901128769,0.1836298704147339,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8107870817184448,0.1485632956027984,0.6703680753707886,285.7893981933594,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5233764648437,285.7919006347656,1.0,0.3199362158775329,1.0,1.0,0.0,1.0,-1.745141863822937,1.7451393604278564,2.4576202122261748e-06,1.3355158567428589,1.0,1.0,0.0,54.2259407043457,103.0,37185.38671875,-0.0,419.4039916992188,1.0,282.75439453125,285.0015869140625,296.1855163574219,298.6460876464844,293.1499938964844,293.1499938964844,282.45001220703125,35231.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528236508369446,1.0,0.0,0.0,3.9535439014434814,3.95357084274292,1.0429570238557062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.08154296875,0.0,1891.5927734375,1895.4371337890625,0.0,2049.928955078125,0.97299325466156,1.0,0.0,3.0,1.0,0.0
18082620,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8952449560165405,0.2693549692630768,0.2427529692649841,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.818136990070343,0.2038250565528869,0.1939195096492767,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.8565995693206787,0.2360366433858871,0.1656585782766342,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.8062204122543335,0.1947149485349655,0.1853664368391037,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7376064658164978,0.148310899734497,0.6728425025939941,285.587890625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4826354980469,285.586181640625,1.0,0.3364881873130798,1.0,1.0,0.0,1.0,-1.752996802330017,1.7529942989349363,2.4793789634713903e-06,1.3419080972671509,1.0,1.0,0.0,69.14967346191406,106.0,38407.99609375,-0.0,468.8547973632813,1.0,282.45733642578125,284.7715148925781,296.20184326171875,298.76300048828125,293.1499938964844,293.1499938964844,282.1499938964844,35541.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708386182785034,1.0,0.0,0.0,3.970944166183472,3.97097110748291,1.0521575859456789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.99267578125,0.0,1916.6785888671875,1895.4371337890625,0.0,2208.2890625,0.9771323800086976,1.0,0.0,3.0,1.0,0.0
18082680,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8952449560165405,0.2693549692630768,0.2427529692649841,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.818136990070343,0.2038250565528869,0.1939195096492767,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.8565995693206787,0.2360366433858871,0.1656585782766342,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.8062204122543335,0.1947149485349655,0.1853664368391037,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7376064658164978,0.148310899734497,0.6728425025939941,285.587890625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4826354980469,285.586181640625,1.0,0.3364881873130798,1.0,1.0,0.0,1.0,-1.752996802330017,1.7529942989349363,2.4793789634713903e-06,1.3419080972671509,1.0,1.0,0.0,69.14967346191406,106.0,38407.99609375,-0.0,468.8547973632813,1.0,282.45733642578125,284.7715148925781,296.20184326171875,298.76300048828125,293.1499938964844,293.1499938964844,282.1499938964844,35541.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708386182785034,1.0,0.0,0.0,3.970944166183472,3.97097110748291,1.0521575859456789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.99267578125,0.0,1916.6785888671875,1895.4371337890625,0.0,2208.2890625,0.9771323800086976,1.0,0.0,3.0,1.0,0.0
18082740,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8547848463058472,0.2718217968940735,0.2451314479112625,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7803127765655518,0.2045919746160507,0.1952027976512909,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8193857669830322,0.2369947433471679,0.1667234897613525,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.7683200836181641,0.1952894777059555,0.1864662021398544,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.7033370137214661,0.1476672738790512,0.6724724173545837,285.367431640625,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4545593261719,285.3658752441406,1.0,0.348624438047409,1.0,1.0,0.0,1.0,-1.7595508098602295,1.759548306465149,2.497396508260863e-06,1.3470633029937744,1.0,1.0,0.0,80.80127716064453,94.0,39572.859375,0.0,507.8232727050781,1.0,282.1534118652344,284.5303039550781,296.2039794921875,298.8393249511719,293.1499938964844,293.1499938964844,281.8500061035156,35727.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839922904968262,1.0,0.0,0.0,3.981289863586426,3.9813170433044434,1.0576472959655805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.1015625,0.0,1931.69873046875,1895.4371337890625,0.0,2326.057861328125,0.9795931577682496,1.0,0.0,3.0,1.0,0.0
18082800,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8547848463058472,0.2718217968940735,0.2451314479112625,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7803127765655518,0.2045919746160507,0.1952027976512909,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8193857669830322,0.2369947433471679,0.1667234897613525,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.7683200836181641,0.1952894777059555,0.1864662021398544,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.7033370137214661,0.1476672738790512,0.6724724173545837,285.367431640625,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4545593261719,285.3658752441406,1.0,0.348624438047409,1.0,1.0,0.0,1.0,-1.7595508098602295,1.759548306465149,2.497396508260863e-06,1.3470633029937744,1.0,1.0,0.0,80.80127716064453,94.0,39572.859375,0.0,507.8232727050781,1.0,282.1534118652344,284.5303039550781,296.2039794921875,298.8393249511719,293.1499938964844,293.1499938964844,281.8500061035156,35727.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839922904968262,1.0,0.0,0.0,3.981289863586426,3.9813170433044434,1.0576472959655805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.1015625,0.0,1931.69873046875,1895.4371337890625,0.0,2326.057861328125,0.9795931577682496,1.0,0.0,3.0,1.0,0.0
18082860,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8449161052703857,0.2745243608951568,0.2476992756128311,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7689995765686035,0.2050278782844543,0.1958546638488769,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8081867694854736,0.237646073102951,0.1673525273799896,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7572280168533325,0.1955417543649673,0.186942771077156,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.6907822489738464,0.1468033492565155,0.6696267127990723,285.150146484375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4292907714844,285.1477966308594,1.0,0.3526200652122497,1.0,1.0,0.0,1.0,-1.7613308429718018,1.7613283395767212,2.5026872663147515e-06,1.348763942718506,1.0,1.0,0.0,85.24927520751953,82.0,40631.17578125,0.0,522.30419921875,1.0,281.8550720214844,284.2926330566406,296.20635986328125,298.9053649902344,293.1499938964844,293.1499938964844,281.54998779296875,35837.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793975830078125,1.0,0.0,0.0,3.987451314926148,3.987478494644165,1.060923409568204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.7646484375,0.0,1940.6810302734373,1895.4371337890625,0.0,2416.48046875,0.981058657169342,1.0,0.0,3.0,1.0,0.0
18082920,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8449161052703857,0.2745243608951568,0.2476992756128311,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7689995765686035,0.2050278782844543,0.1958546638488769,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8081867694854736,0.237646073102951,0.1673525273799896,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7572280168533325,0.1955417543649673,0.186942771077156,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.6907822489738464,0.1468033492565155,0.6696267127990723,285.150146484375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4292907714844,285.1477966308594,1.0,0.3526200652122497,1.0,1.0,0.0,1.0,-1.7613308429718018,1.7613283395767212,2.5026872663147515e-06,1.348763942718506,1.0,1.0,0.0,85.24927520751953,82.0,40631.17578125,0.0,522.30419921875,1.0,281.8550720214844,284.2926330566406,296.20635986328125,298.9053649902344,293.1499938964844,293.1499938964844,281.54998779296875,35837.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793975830078125,1.0,0.0,0.0,3.987451314926148,3.987478494644165,1.060923409568204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.7646484375,0.0,1940.6810302734373,1895.4371337890625,0.0,2416.48046875,0.981058657169342,1.0,0.0,3.0,1.0,0.0
18082980,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8497563600540161,0.2771427929401397,0.2500357031822204,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7714856863021851,0.2052521854639053,0.1960789859294891,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8109421133995056,0.2380730211734771,0.1676622033119201,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7594050765037537,0.195591926574707,0.1870003789663314,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.691213846206665,0.1458118259906768,0.6651529669761658,284.9294128417969,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4057006835937,284.927734375,1.0,0.35127854347229,1.0,1.0,0.0,1.0,-1.7594773769378662,1.7594748735427856,2.498909907444613e-06,1.348351240158081,0.9686580896377563,0.9686580896377563,0.0,84.40650177001953,70.0,41546.5859375,0.0,518.5736083984375,1.0,281.55596923828125,284.05615234375,296.2130432128906,298.9699401855469,293.1499938964844,293.1499938964844,281.25,36865.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024346232414246,1.0,0.0,0.0,3.9726428985595694,3.972670316696167,1.0530580993872718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.767578125,0.0,1929.6717529296875,1895.4371337890625,0.0,2493.705078125,0.9778907299041748,1.0,0.0,3.0,1.0,0.0
18083040,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8497563600540161,0.2771427929401397,0.2500357031822204,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7714856863021851,0.2052521854639053,0.1960789859294891,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8109421133995056,0.2380730211734771,0.1676622033119201,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7594050765037537,0.195591926574707,0.1870003789663314,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.691213846206665,0.1458118259906768,0.6651529669761658,284.9294128417969,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4057006835937,284.927734375,1.0,0.35127854347229,1.0,1.0,0.0,1.0,-1.7594773769378662,1.7594748735427856,2.498909907444613e-06,1.348351240158081,0.9686580896377563,0.9686580896377563,0.0,84.40650177001953,70.0,41546.5859375,0.0,518.5736083984375,1.0,281.55596923828125,284.05615234375,296.2130432128906,298.9699401855469,293.1499938964844,293.1499938964844,281.25,36865.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024346232414246,1.0,0.0,0.0,3.9726428985595694,3.972670316696167,1.0530580993872718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.767578125,0.0,1929.6717529296875,1895.4371337890625,0.0,2493.705078125,0.9778907299041748,1.0,0.0,3.0,1.0,0.0
