time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.8562315106391907,0.2784657478332519,0.2511601746082306,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.776464581489563,0.2053364515304565,0.1960991024971008,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8160367608070374,0.2382616549730301,0.1677510291337967,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7640830278396606,0.1955916881561279,0.1869395524263382,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.6949212551116943,0.1453068405389785,0.6625683307647705,284.7959899902344,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.3950500488281,284.7825927734375,1.0,0.3491526544094085,1.0,1.0,0.0,1.0,-1.7577823400497437,1.757779836654663,2.494567070243648e-06,1.3472739458084106,0.8544939160346985,0.8544939160346985,0.0,82.56694030761719,70.0,42155.54296875,0.0,511.9703979492188,1.0,281.2928771972656,283.8998413085937,296.2404479980469,299.0958557128906,293.1499938964844,293.1499938964844,281.25,41307.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084268569946289,1.0,0.0,0.0,3.87466049194336,3.874687671661377,1.0017528211392346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.40380859375,0.0,1839.93017578125,1895.4371337890625,0.0,2548.7138671875,0.9562822580337524,1.0,0.0,3.0,1.0,0.0
18083160,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8652504682540894,0.2798868715763092,0.2522385120391845,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7837247252464294,0.2054550051689148,0.1960659623146057,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8231825828552246,0.2385007739067077,0.167797565460205,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7709830403327942,0.1956255435943603,0.1868278533220291,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.7006927132606506,0.144834965467453,0.6598045825958252,284.827392578125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.38543701171875,284.8405456542969,1.0,0.3462727069854736,1.0,1.0,0.0,1.0,-1.7556403875350952,1.7556380033493042,2.4889120595616987e-06,1.3457762002944946,0.8236739635467529,0.8236739635467529,0.0,80.015869140625,58.0,41655.9921875,0.0,502.9671936035156,1.0,281.2565612792969,283.98199462890625,296.20721435546875,298.9736328125,293.1499938964844,293.1499938964844,281.54998779296875,45091.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077320456504822,1.0,0.0,0.0,3.638897657394409,3.638923168182373,8.835537528284476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.05322265625,0.0,1588.6651611328125,1895.4371337890625,0.0,2542.32373046875,0.9101478457450868,1.0,0.0,3.0,1.0,0.0
18083220,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8965449333190918,0.2843289971351623,0.255547434091568,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8094059228897095,0.2066205739974975,0.1966151595115661,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8482668399810791,0.2401383966207504,0.1684924960136413,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7959792613983154,0.1965905427932739,0.1871955096721649,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7214416861534119,0.144661083817482,0.6565722823143005,285.0362854003906,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3804626464844,285.0339050292969,1.0,0.3390201330184936,1.0,1.0,0.0,1.0,-1.7576619386672974,1.7576594352722168,2.494661885066307e-06,1.3475136756896973,0.9772431254386902,0.9772431254386902,0.0,72.6342544555664,46.0,41265.51171875,0.0,482.1731872558594,1.0,281.5430603027344,284.16815185546875,296.150146484375,298.8065490722656,293.1499938964844,293.1499938964844,281.25,33190.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909584641456604,1.0,0.0,0.0,3.759809732437134,3.759834289550781,9.432461069991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.91552734375,0.0,1637.1494140625,1895.4371337890625,0.0,2389.064697265625,0.9279984831809998,1.0,0.0,3.0,1.0,0.0
18083280,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8965449333190918,0.2843289971351623,0.255547434091568,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8094059228897095,0.2066205739974975,0.1966151595115661,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8482668399810791,0.2401383966207504,0.1684924960136413,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7959792613983154,0.1965905427932739,0.1871955096721649,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7214416861534119,0.144661083817482,0.6565722823143005,285.0362854003906,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3804626464844,285.0339050292969,1.0,0.3390201330184936,1.0,1.0,0.0,1.0,-1.7576619386672974,1.7576594352722168,2.494661885066307e-06,1.3475136756896973,0.9772431254386902,0.9772431254386902,0.0,72.6342544555664,46.0,41265.51171875,0.0,482.1731872558594,1.0,281.5430603027344,284.16815185546875,296.150146484375,298.8065490722656,293.1499938964844,293.1499938964844,281.25,33190.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909584641456604,1.0,0.0,0.0,3.759809732437134,3.759834289550781,9.432461069991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.91552734375,0.0,1637.1494140625,1895.4371337890625,0.0,2389.064697265625,0.9279984831809998,1.0,0.0,3.0,1.0,0.0
18083340,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9485428333282472,0.2879609167575836,0.2587535381317138,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8463281989097595,0.2075207978487014,0.1972624659538269,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8895624279975891,0.2413098067045211,0.1692044734954834,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8331412076950073,0.1973178684711456,0.1876701563596725,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7524477243423462,0.1444160938262939,0.6542403101921082,284.8719787597656,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3719482421875,284.87945556640625,1.0,0.3303264677524566,1.0,1.0,0.0,1.0,-1.76091730594635,1.7609148025512695,2.5044175799848745e-06,1.35068678855896,0.8484523892402649,0.8484523892402649,0.0,63.79214096069336,34.0,41825.61328125,0.0,457.7102661132813,1.0,281.2566833496094,284.01129150390625,296.2395935058594,298.99810791015625,293.1499938964844,293.1499938964844,281.54998779296875,40635.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800832986831665,1.0,0.0,0.0,3.6206018924713135,3.620626449584961,8.746914090806968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.92333984375,0.0,1535.1085205078125,1895.4371337890625,0.0,2479.043212890625,0.9019575715065002,1.0,0.0,3.0,1.0,0.0
18083400,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9485428333282472,0.2879609167575836,0.2587535381317138,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8463281989097595,0.2075207978487014,0.1972624659538269,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8895624279975891,0.2413098067045211,0.1692044734954834,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8331412076950073,0.1973178684711456,0.1876701563596725,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7524477243423462,0.1444160938262939,0.6542403101921082,284.8719787597656,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3719482421875,284.87945556640625,1.0,0.3303264677524566,1.0,1.0,0.0,1.0,-1.76091730594635,1.7609148025512695,2.5044175799848745e-06,1.35068678855896,0.8484523892402649,0.8484523892402649,0.0,63.79214096069336,34.0,41825.61328125,0.0,457.7102661132813,1.0,281.2566833496094,284.01129150390625,296.2395935058594,298.99810791015625,293.1499938964844,293.1499938964844,281.54998779296875,40635.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800832986831665,1.0,0.0,0.0,3.6206018924713135,3.620626449584961,8.746914090806968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.92333984375,0.0,1535.1085205078125,1895.4371337890625,0.0,2479.043212890625,0.9019575715065002,1.0,0.0,3.0,1.0,0.0
18083460,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.2928336858749389,0.2557312250137329,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9012823700904846,0.2088131159543991,0.1979851275682449,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9538269639015198,0.2430002838373184,0.1699818074703216,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8857805728912354,0.1984272301197052,0.1882256120443344,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.799778163433075,0.1444890201091766,0.6523491144180298,285.0533447265625,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.37109375,285.0469970703125,1.0,0.3202085494995117,1.0,1.0,0.0,1.0,-1.754130244255066,1.7541277408599854,2.4871858386177337e-06,1.346493124961853,1.0,1.0,0.0,55.0367431640625,37.0,41317.265625,0.0,428.2276306152344,1.0,281.54296875,284.1717224121094,296.1869506835937,298.8561706542969,293.1499938964844,293.1499938964844,281.25,32140.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789767324924469,1.0,0.0,0.0,3.7652318477630615,3.76525616645813,9.459686225454788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.45947265625,0.0,1635.3988037109375,1895.4371337890625,0.0,2378.26220703125,0.9285190105438232,1.0,0.0,3.0,1.0,0.0
18083520,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.2928336858749389,0.2557312250137329,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9012823700904846,0.2088131159543991,0.1979851275682449,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9538269639015198,0.2430002838373184,0.1699818074703216,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8857805728912354,0.1984272301197052,0.1882256120443344,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.799778163433075,0.1444890201091766,0.6523491144180298,285.0533447265625,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.37109375,285.0469970703125,1.0,0.3202085494995117,1.0,1.0,0.0,1.0,-1.754130244255066,1.7541277408599854,2.4871858386177337e-06,1.346493124961853,1.0,1.0,0.0,55.0367431640625,37.0,41317.265625,0.0,428.2276306152344,1.0,281.54296875,284.1717224121094,296.1869506835937,298.8561706542969,293.1499938964844,293.1499938964844,281.25,32140.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789767324924469,1.0,0.0,0.0,3.7652318477630615,3.76525616645813,9.459686225454788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.45947265625,0.0,1635.3988037109375,1895.4371337890625,0.0,2378.26220703125,0.9285190105438232,1.0,0.0,3.0,1.0,0.0
18083580,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9968972206115724,0.302170068025589,0.2311818599700927,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9333057403564452,0.2095741033554077,0.1987814158201217,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9833085536956788,0.2439502626657486,0.1707486361265182,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9149850010871888,0.1990343481302261,0.1888672113418579,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8230205774307251,0.1443289369344711,0.6515337824821472,284.84307861328125,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.3872375488281,284.849609375,1.0,0.3133364617824554,1.0,1.0,0.0,1.0,-1.7296923398971558,1.7296898365020752,2.4217169993789867e-06,1.3281855583190918,0.8344553709030151,0.8344553709030151,0.0,51.36776351928711,55.0,41272.93359375,0.0,402.2386779785156,1.0,281.2572326660156,283.984130859375,296.24957275390625,298.9932556152344,293.1499938964844,293.1499938964844,281.54998779296875,41575.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003389239311218,1.0,0.0,0.0,3.608290433883667,3.6083149909973145,8.687528634254704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.29296875,0.0,1528.4971923828125,1895.4371337890625,0.0,2474.524169921875,0.8994200825691223,1.0,0.0,3.0,1.0,0.0
18083640,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9968972206115724,0.302170068025589,0.2311818599700927,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9333057403564452,0.2095741033554077,0.1987814158201217,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9833085536956788,0.2439502626657486,0.1707486361265182,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9149850010871888,0.1990343481302261,0.1888672113418579,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8230205774307251,0.1443289369344711,0.6515337824821472,284.84307861328125,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.3872375488281,284.849609375,1.0,0.3133364617824554,1.0,1.0,0.0,1.0,-1.7296923398971558,1.7296898365020752,2.4217169993789867e-06,1.3281855583190918,0.8344553709030151,0.8344553709030151,0.0,51.36776351928711,55.0,41272.93359375,0.0,402.2386779785156,1.0,281.2572326660156,283.984130859375,296.24957275390625,298.9932556152344,293.1499938964844,293.1499938964844,281.54998779296875,41575.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003389239311218,1.0,0.0,0.0,3.608290433883667,3.6083149909973145,8.687528634254704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.29296875,0.0,1528.4971923828125,1895.4371337890625,0.0,2474.524169921875,0.8994200825691223,1.0,0.0,3.0,1.0,0.0
18083700,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9964781999588012,0.3076169490814209,0.229138970375061,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.93649560213089,0.2100672274827957,0.1991118639707565,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9858269691467284,0.2445986866950988,0.1710663437843322,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9179712533950806,0.1994435638189315,0.1891248673200607,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8247385621070862,0.1443883180618286,0.6512372493743896,285.0055236816406,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.4007568359375,285.0233459472656,1.0,0.3132559657096863,1.0,1.0,0.0,1.0,-1.7279531955718994,1.7279506921768188,2.416244569758419e-06,1.326200008392334,0.9306474328041076,0.9306474328041076,0.0,51.08204650878906,55.0,40594.16796875,0.0,400.40435791015625,1.0,281.5005798339844,284.16912841796875,296.1717529296875,298.7613220214844,293.1499938964844,293.1499938964844,281.54998779296875,35602.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910081744194031,1.0,0.0,0.0,3.619135618209839,3.61915922164917,8.739830263948534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.0771484375,0.0,1496.154052734375,1895.4371337890625,0.0,2389.515625,0.9010878801345824,1.0,0.0,3.0,1.0,0.0
18083760,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9972291588783264,0.3122424483299255,0.2329087704420089,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9327923655509948,0.2107478529214859,0.1997087746858596,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9830599427223206,0.2454786449670791,0.1716377735137939,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9142900109291076,0.2000322788953781,0.1896375864744186,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.821666419506073,0.1446148306131363,0.6520509719848633,285.03680419921875,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.412109375,285.0350341796875,1.0,0.3151252269744873,1.0,1.0,0.0,1.0,-1.7354649305343628,1.7354625463485718,2.435209353279788e-06,1.3310171365737915,0.9787254333496094,0.9787254333496094,0.0,51.6446418762207,73.0,40873.83203125,0.0,406.3877258300781,1.0,281.5426025390625,284.1654052734375,296.1798095703125,298.8143615722656,293.1499938964844,293.1499938964844,281.25,32559.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786554753780365,1.0,0.0,0.0,3.7266571521759033,3.7266812324523926,9.266850611311384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.68408203125,0.0,1593.8511962890625,1895.4371337890625,0.0,2349.186279296875,0.9201821088790894,1.0,0.0,3.0,1.0,0.0
18083820,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3161042928695678,0.2562659680843353,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9050310850143432,0.2115707695484161,0.2007705718278885,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9583610892295836,0.2464937269687652,0.1725970953702926,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8888937830924988,0.2006984204053878,0.1905437856912613,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7996605038642883,0.1446208208799362,0.6533709168434143,284.8876647949219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.4062194824219,284.8966064453125,1.0,0.3238975405693054,1.0,1.0,0.0,1.0,-1.7685942649841309,1.7685917615890503,2.5218880637112302e-06,1.353786826133728,0.8655344247817993,0.8655344247817993,0.0,55.31975173950195,76.0,42015.3125,0.0,436.9397583007813,1.0,281.2566223144531,284.01336669921875,296.2611083984375,299.02069091796875,293.1499938964844,293.1499938964844,281.54998779296875,39211.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987282276153564,1.0,0.0,0.0,3.6338064670562735,3.633830785751343,8.810831104710815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.80810546875,0.0,1539.1473388671875,1895.4371337890625,0.0,2459.802978515625,0.9039663076400756,1.0,0.0,3.0,1.0,0.0
18083880,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3161042928695678,0.2562659680843353,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9050310850143432,0.2115707695484161,0.2007705718278885,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9583610892295836,0.2464937269687652,0.1725970953702926,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8888937830924988,0.2006984204053878,0.1905437856912613,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7996605038642883,0.1446208208799362,0.6533709168434143,284.8876647949219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.4062194824219,284.8966064453125,1.0,0.3238975405693054,1.0,1.0,0.0,1.0,-1.7685942649841309,1.7685917615890503,2.5218880637112302e-06,1.353786826133728,0.8655344247817993,0.8655344247817993,0.0,55.31975173950195,76.0,42015.3125,0.0,436.9397583007813,1.0,281.2566223144531,284.01336669921875,296.2611083984375,299.02069091796875,293.1499938964844,293.1499938964844,281.54998779296875,39211.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987282276153564,1.0,0.0,0.0,3.6338064670562735,3.633830785751343,8.810831104710815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.80810546875,0.0,1539.1473388671875,1895.4371337890625,0.0,2459.802978515625,0.9039663076400756,1.0,0.0,3.0,1.0,0.0
18083940,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9990000128746032,0.316284030675888,0.2783703505992889,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8815497756004333,0.2127293646335601,0.2018465548753738,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9314054250717164,0.2479748576879501,0.173582062125206,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.86597740650177,0.2016818225383758,0.1914618015289306,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7776882648468018,0.1446117162704467,0.6537153124809265,285.0947570800781,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.38153076171875,285.0951232910156,1.0,0.3319736421108246,1.0,1.0,0.0,1.0,-1.7991334199905396,1.7991307973861694,2.603303983050864e-06,1.374687671661377,1.0,1.0,0.0,59.38470077514648,79.0,42097.00390625,0.0,468.1300354003906,1.0,281.54302978515625,284.1968078613281,296.20806884765625,298.9107971191406,293.1499938964844,293.1499938964844,281.25,32353.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917817831039429,1.0,0.0,0.0,3.790822505950928,3.790847063064575,9.58870941758505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.2353515625,0.0,1667.222412109375,1895.4371337890625,0.0,2396.5380859375,0.934048593044281,1.0,0.0,3.0,1.0,0.0
18084000,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9990000128746032,0.316284030675888,0.2783703505992889,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8815497756004333,0.2127293646335601,0.2018465548753738,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9314054250717164,0.2479748576879501,0.173582062125206,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.86597740650177,0.2016818225383758,0.1914618015289306,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7776882648468018,0.1446117162704467,0.6537153124809265,285.0947570800781,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.38153076171875,285.0951232910156,1.0,0.3319736421108246,1.0,1.0,0.0,1.0,-1.7991334199905396,1.7991307973861694,2.603303983050864e-06,1.374687671661377,1.0,1.0,0.0,59.38470077514648,79.0,42097.00390625,0.0,468.1300354003906,1.0,281.54302978515625,284.1968078613281,296.20806884765625,298.9107971191406,293.1499938964844,293.1499938964844,281.25,32353.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917817831039429,1.0,0.0,0.0,3.790822505950928,3.790847063064575,9.58870941758505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.2353515625,0.0,1667.222412109375,1895.4371337890625,0.0,2396.5380859375,0.934048593044281,1.0,0.0,3.0,1.0,0.0
18084060,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9773797988891602,0.3160530030727386,0.2845523655414581,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8521029353141785,0.2133645117282867,0.2028899490833282,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8968433737754822,0.2487209737300872,0.1744833439588546,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8377589583396912,0.202170580625534,0.1923562139272689,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7504450678825378,0.1441101431846618,0.6533844470977783,284.8933410644531,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3534851074219,284.8941650390625,1.0,0.3389095366001129,1.0,1.0,0.0,1.0,-1.8090776205062864,1.8090749979019165,2.629343498483649e-06,1.3808794021606443,0.9127001762390136,0.9127001762390136,0.0,65.04900360107422,82.0,43121.1484375,0.0,492.0048522949219,1.0,281.2559509277344,283.9755554199219,296.2763977050781,299.1210021972656,293.1499938964844,293.1499938964844,280.95001220703125,37032.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084007501602173,1.0,0.0,0.0,3.788213014602661,3.788238763809204,9.575513786330705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.0498046875,0.0,1700.4566650390625,1895.4371337890625,0.0,2548.473876953125,0.9362750053405762,1.0,0.0,3.0,1.0,0.0
18084120,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9773797988891602,0.3160530030727386,0.2845523655414581,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8521029353141785,0.2133645117282867,0.2028899490833282,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8968433737754822,0.2487209737300872,0.1744833439588546,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8377589583396912,0.202170580625534,0.1923562139272689,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7504450678825378,0.1441101431846618,0.6533844470977783,284.8933410644531,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3534851074219,284.8941650390625,1.0,0.3389095366001129,1.0,1.0,0.0,1.0,-1.8090776205062864,1.8090749979019165,2.629343498483649e-06,1.3808794021606443,0.9127001762390136,0.9127001762390136,0.0,65.04900360107422,82.0,43121.1484375,0.0,492.0048522949219,1.0,281.2559509277344,283.9755554199219,296.2763977050781,299.1210021972656,293.1499938964844,293.1499938964844,280.95001220703125,37032.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084007501602173,1.0,0.0,0.0,3.788213014602661,3.788238763809204,9.575513786330705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.0498046875,0.0,1700.4566650390625,1895.4371337890625,0.0,2548.473876953125,0.9362750053405762,1.0,0.0,3.0,1.0,0.0
18084180,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9503263831138612,0.3180451393127441,0.2860662639141083,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8291910886764526,0.2135382741689682,0.2032971531152725,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.870791494846344,0.2489311844110489,0.1748011708259582,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.815340518951416,0.2022159099578857,0.1926420778036117,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7290551662445068,0.1432462036609649,0.6506291627883911,284.8492431640625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33709716796875,284.8631591796875,1.0,0.3444398939609527,1.0,1.0,0.0,1.0,-1.8093096017837524,1.8093069791793823,2.6330544642405584e-06,1.3833832740783691,0.7996835112571716,0.7996835112571716,0.0,70.6148910522461,85.0,43068.90625,0.0,509.161865234375,1.0,280.95782470703125,283.9566955566406,296.24285888671875,299.1011047363281,293.1499938964844,293.1499938964844,281.25,44663.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182855844497681,1.0,0.0,0.0,3.4222750663757324,3.4222984313964844,7.814895184310444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.66357421875,0.0,1355.04296875,1895.4371337890625,0.0,2639.693603515625,0.8634760975837708,1.0,0.0,3.0,1.0,0.0
18084240,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9503263831138612,0.3180451393127441,0.2860662639141083,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8291910886764526,0.2135382741689682,0.2032971531152725,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.870791494846344,0.2489311844110489,0.1748011708259582,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.815340518951416,0.2022159099578857,0.1926420778036117,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7290551662445068,0.1432462036609649,0.6506291627883911,284.8492431640625,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33709716796875,284.8631591796875,1.0,0.3444398939609527,1.0,1.0,0.0,1.0,-1.8093096017837524,1.8093069791793823,2.6330544642405584e-06,1.3833832740783691,0.7996835112571716,0.7996835112571716,0.0,70.6148910522461,85.0,43068.90625,0.0,509.161865234375,1.0,280.95782470703125,283.9566955566406,296.24285888671875,299.1011047363281,293.1499938964844,293.1499938964844,281.25,44663.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182855844497681,1.0,0.0,0.0,3.4222750663757324,3.4222984313964844,7.814895184310444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.66357421875,0.0,1355.04296875,1895.4371337890625,0.0,2639.693603515625,0.8634760975837708,1.0,0.0,3.0,1.0,0.0
18084300,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.94089013338089,0.3199940919876098,0.2875595390796661,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8214051723480225,0.2139137983322143,0.2035971879959106,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8620555996894836,0.2494326829910278,0.1750767976045608,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8072320222854614,0.2025122791528701,0.1928743124008178,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7215403318405151,0.1430357545614242,0.649578332901001,285.006103515625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.33544921875,285.0193176269531,1.0,0.3469107151031494,1.0,1.0,0.0,1.0,-1.8108084201812744,1.8108057975769043,2.639555532368832e-06,1.3862587213516235,0.8957757949829102,0.8957757949829102,0.0,72.92718505859375,85.0,42602.390625,0.0,517.2745971679688,1.0,281.1966247558594,284.1130065917969,296.1595458984375,298.873046875,293.1499938964844,293.1499938964844,281.25,35632.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089534044265747,1.0,0.0,0.0,3.4790704250335693,3.479092836380005,8.076435733528342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.54052734375,0.0,1348.56640625,1895.4371337890625,0.0,2553.558837890625,0.8699737787246704,1.0,0.0,3.0,1.0,0.0
18084360,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.934485673904419,0.3221572041511535,0.2895156443119049,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8157235383987427,0.2144172191619873,0.2041068077087402,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8558942675590515,0.2500772178173065,0.1755521744489669,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8011108636856079,0.2029324769973755,0.1933061778545379,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7158445119857788,0.142952874302864,0.6493358016014099,285.0195617675781,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3359375,285.0164489746094,1.0,0.3493165373802185,1.0,1.0,0.0,1.0,-1.814566850662232,1.814564108848572,2.652864623087225e-06,1.391172170639038,0.9286882877349854,0.9286882877349854,0.0,74.88931274414062,88.0,42803.625,0.0,525.8228759765625,1.0,281.24139404296875,284.0977783203125,296.16375732421875,298.9200134277344,293.1499938964844,293.1499938964844,280.95001220703125,32759.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046797513961792,1.0,0.0,0.0,3.5845112800598145,3.584534168243408,8.573402396905294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.111328125,0.0,1437.7088623046875,1895.4371337890625,0.0,2514.2880859375,0.8882323503494263,1.0,0.0,3.0,1.0,0.0
18084420,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9214383959770204,0.3253207802772522,0.2927684485912323,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8040291666984558,0.2148625552654266,0.2048361450433731,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8439192771911621,0.2505913376808166,0.1761784106492996,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7890387177467346,0.2032421827316284,0.1938993781805038,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7039599418640137,0.1424403339624405,0.6482419967651367,284.8870849609375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3285827636719,284.8963317871094,1.0,0.3537910878658294,1.0,1.0,0.0,1.0,-1.8195046186447144,1.819501996040344,2.671062702575e-06,1.398112416267395,0.8163473010063171,0.8163473010063171,0.0,78.86304473876953,76.0,43181.09375,0.0,541.4279174804688,1.0,280.9581298828125,283.97735595703125,296.2244567871094,299.0713806152344,293.1499938964844,293.1499938964844,281.25,40886.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814456045627594,1.0,0.0,0.0,3.4108145236968994,3.410837173461914,7.762640734654269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.193359375,0.0,1317.1527099609375,1895.4371337890625,0.0,2604.287841796875,0.8565815687179565,1.0,0.0,3.0,1.0,0.0
18084480,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9214383959770204,0.3253207802772522,0.2927684485912323,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8040291666984558,0.2148625552654266,0.2048361450433731,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8439192771911621,0.2505913376808166,0.1761784106492996,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7890387177467346,0.2032421827316284,0.1938993781805038,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7039599418640137,0.1424403339624405,0.6482419967651367,284.8870849609375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3285827636719,284.8963317871094,1.0,0.3537910878658294,1.0,1.0,0.0,1.0,-1.8195046186447144,1.819501996040344,2.671062702575e-06,1.398112416267395,0.8163473010063171,0.8163473010063171,0.0,78.86304473876953,76.0,43181.09375,0.0,541.4279174804688,1.0,280.9581298828125,283.97735595703125,296.2244567871094,299.0713806152344,293.1499938964844,293.1499938964844,281.25,40886.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814456045627594,1.0,0.0,0.0,3.4108145236968994,3.410837173461914,7.762640734654269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.193359375,0.0,1317.1527099609375,1895.4371337890625,0.0,2604.287841796875,0.8565815687179565,1.0,0.0,3.0,1.0,0.0
18084540,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9308443069458008,0.3294446766376495,0.2961308360099792,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8088089823722839,0.2156858146190643,0.2054196745157241,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8487164974212646,0.2516192197799682,0.1767215281724929,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7936439514160156,0.2039107382297516,0.1943434476852417,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.706900417804718,0.1422020345926284,0.6464095711708069,285.0352478027344,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3280639648437,285.0309143066406,1.0,0.3527129590511322,1.0,1.0,0.0,1.0,-1.823225736618042,1.823223114013672,2.681311343621928e-06,1.4007103443145752,0.9471093416213988,0.9471093416213988,0.0,77.73210144042969,64.0,42921.140625,0.0,540.437255859375,1.0,281.2412109375,284.1005249023437,296.161865234375,298.9244079589844,293.1499938964844,293.1499938964844,280.95001220703125,31747.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041371703147888,1.0,0.0,0.0,3.592542886734009,3.5925655364990234,8.61186549627746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.572265625,0.0,1438.861083984375,1895.4371337890625,0.0,2509.310546875,0.8891902565956116,1.0,0.0,3.0,1.0,0.0
18084600,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9308443069458008,0.3294446766376495,0.2961308360099792,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8088089823722839,0.2156858146190643,0.2054196745157241,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8487164974212646,0.2516192197799682,0.1767215281724929,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7936439514160156,0.2039107382297516,0.1943434476852417,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.706900417804718,0.1422020345926284,0.6464095711708069,285.0352478027344,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3280639648437,285.0309143066406,1.0,0.3527129590511322,1.0,1.0,0.0,1.0,-1.823225736618042,1.823223114013672,2.681311343621928e-06,1.4007103443145752,0.9471093416213988,0.9471093416213988,0.0,77.73210144042969,64.0,42921.140625,0.0,540.437255859375,1.0,281.2412109375,284.1005249023437,296.161865234375,298.9244079589844,293.1499938964844,293.1499938964844,280.95001220703125,31747.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041371703147888,1.0,0.0,0.0,3.592542886734009,3.5925655364990234,8.61186549627746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.572265625,0.0,1438.861083984375,1895.4371337890625,0.0,2509.310546875,0.8891902565956116,1.0,0.0,3.0,1.0,0.0
18084660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.945073127746582,0.3314070105552673,0.2980879247188568,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8178534507751465,0.2159775197505951,0.2057359218597412,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8582940697669983,0.2519337236881256,0.1770106106996536,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8029870390892029,0.2041228413581848,0.1945765018463134,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.714428722858429,0.1419485360383987,0.6452259421348572,284.8614807128906,284.95001220703125,295.9222412109375,293.1864624023437,295.9211120605469,297.32501220703125,284.85418701171875,1.0,0.3503312766551971,1.0,1.0,0.0,1.0,-1.8251641988754272,1.825161457061768,2.685789013412432e-06,1.401412844657898,0.8328033685684204,0.8328033685684204,0.0,75.16866302490234,64.0,43567.53515625,0.0,533.7825927734375,1.0,280.98272705078125,283.9125366210937,296.23406982421875,299.135498046875,293.1499938964844,293.1499938964844,280.95001220703125,37946.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136937618255615,1.0,0.0,0.0,3.556858539581299,3.556881904602051,8.441633099209866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.73095703125,0.0,1446.182373046875,1895.4371337890625,0.0,2597.249755859375,0.8832288980484009,1.0,0.0,3.0,1.0,0.0
18084720,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9558289051055908,0.3325430452823639,0.2990242838859558,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8249875903129578,0.2160691320896148,0.2057592123746872,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8662046194076538,0.2520171701908111,0.1770221590995788,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8104768991470337,0.2041675001382827,0.1945548802614212,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7203050255775452,0.1417095214128494,0.6438506245613098,284.8779602050781,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3219299316406,284.88641357421875,1.0,0.3481794595718384,1.0,1.0,0.0,1.0,-1.82465410232544,1.82465136051178,2.6842474198929267e-06,1.4009562730789185,0.8209894895553589,0.8209894895553589,0.0,73.1121597290039,52.0,43286.0546875,0.0,527.0503540039062,1.0,280.9581298828125,283.95538330078125,296.2171325683594,299.0750732421875,293.1499938964844,293.1499938964844,281.25,40577.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156754970550537,1.0,0.0,0.0,3.443568706512451,3.443591594696045,7.91244701758842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.28076171875,0.0,1347.713623046875,1895.4371337890625,0.0,2615.553466796875,0.8630954027175903,1.0,0.0,3.0,1.0,0.0
18084780,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9922356009483336,0.3366956412792206,0.3021574914455414,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8546067476272583,0.2168819159269333,0.2060829550027847,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8998284935951233,0.2529940903186798,0.1773411631584167,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8392802476882935,0.204832911491394,0.1947469860315323,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7443632483482361,0.1415180265903473,0.641078531742096,285.0312194824219,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3246154785156,285.0267639160156,1.0,0.3412343263626098,1.0,1.0,0.0,1.0,-1.826086163520813,1.826083421707153,2.687183496163925e-06,1.401195406913757,0.9507482647895812,0.9507482647895812,0.0,66.01904296875,40.0,42943.22265625,0.0,505.9578247070313,1.0,281.24169921875,284.0863342285156,296.1459045410156,298.9123840332031,293.1499938964844,293.1499938964844,280.95001220703125,31869.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805427074432373,1.0,0.0,0.0,3.613039493560791,3.6130623817443848,8.7104120893855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.921875,0.0,1461.83984375,1895.4371337890625,0.0,2521.146484375,0.8938521146774292,1.0,0.0,3.0,1.0,0.0
18084840,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9922356009483336,0.3366956412792206,0.3021574914455414,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8546067476272583,0.2168819159269333,0.2060829550027847,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8998284935951233,0.2529940903186798,0.1773411631584167,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8392802476882935,0.204832911491394,0.1947469860315323,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7443632483482361,0.1415180265903473,0.641078531742096,285.0312194824219,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3246154785156,285.0267639160156,1.0,0.3412343263626098,1.0,1.0,0.0,1.0,-1.826086163520813,1.826083421707153,2.687183496163925e-06,1.401195406913757,0.9507482647895812,0.9507482647895812,0.0,66.01904296875,40.0,42943.22265625,0.0,505.9578247070313,1.0,281.24169921875,284.0863342285156,296.1459045410156,298.9123840332031,293.1499938964844,293.1499938964844,280.95001220703125,31869.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805427074432373,1.0,0.0,0.0,3.613039493560791,3.6130623817443848,8.7104120893855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.921875,0.0,1461.83984375,1895.4371337890625,0.0,2521.146484375,0.8938521146774292,1.0,0.0,3.0,1.0,0.0
18084900,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9977667927742004,0.3390650451183319,0.3040111362934112,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8595916628837585,0.2171238362789154,0.2064194679260254,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9053812623023988,0.2532467842102051,0.1776311099529266,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8439397215843201,0.2050107717514038,0.1950162947177887,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.747975766658783,0.1413289308547973,0.6405293345451355,284.8727722167969,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.32537841796875,284.8505249023437,1.0,0.3363388180732727,1.0,1.0,0.0,1.0,-1.8005220890045166,1.800519585609436,2.6202822027698858e-06,1.385723114013672,0.8502939343452454,0.8502939343452454,0.0,64.65106201171875,40.0,43362.859375,0.0,492.743408203125,1.0,280.99810791015625,283.8945007324219,296.212646484375,299.12530517578125,293.1499938964844,293.1499938964844,280.95001220703125,36263.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133960366249084,1.0,0.0,0.0,3.607051134109497,3.607074737548828,8.681561780576885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.23046875,0.0,1487.85888671875,1895.4371337890625,0.0,2594.501708984375,0.8931867480278015,1.0,0.0,3.0,1.0,0.0
