time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.3427542448043823,0.2814405858516693,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8849199414253235,0.2172096669673919,0.2063668817281723,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9356645941734314,0.2532920837402344,0.1775730401277542,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8679686188697815,0.2050415724515915,0.1949092745780944,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7687005996704102,0.1410614550113678,0.6385655999183655,284.8565368652344,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.33367919921875,284.8647155761719,1.0,0.331469863653183,1.0,1.0,0.0,1.0,-1.799036741256714,1.7990341186523438,2.612800017232076e-06,1.382068753242493,0.8046808242797852,0.8046808242797852,0.0,60.107177734375,28.0,42704.97265625,0.0,470.2706909179688,1.0,280.95819091796875,283.93475341796875,296.19293212890625,299.0305480957031,293.1499938964844,293.1499938964844,281.25,42126.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815804123878479,1.0,0.0,0.0,3.4200472831726074,3.420070171356201,7.804723622939491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.64404296875,0.0,1335.0185546875,1895.4371337890625,0.0,2616.742431640625,0.8589618802070618,1.0,0.0,3.0,1.0,0.0
18085020,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.3559983074665069,0.2461939454078674,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9279561042785645,0.2179004997014999,0.2066595405340194,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9795767068862916,0.2540996074676513,0.1778364926576614,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9077561497688292,0.2055914551019668,0.1950765997171402,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.802738606929779,0.1410295665264129,0.6366347670555115,284.9822082519531,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.381591796875,284.97515869140625,1.0,0.3188576102256775,1.0,1.0,0.0,1.0,-1.7552664279937744,1.7552639245986938,2.4917887913034065e-06,1.3485466241836548,0.8950174450874329,0.8950174450874329,0.0,53.775997161865234,46.0,41461.15234375,0.0,424.3129577636719,1.0,281.2409362792969,284.0518798828125,296.1068420410156,298.80438232421875,293.1499938964844,293.1499938964844,281.54998779296875,33694.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011187314987183,1.0,0.0,0.0,3.530724287033081,3.5307466983795166,8.318037885146623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.95556640625,0.0,1387.787353515625,1895.4371337890625,0.0,2481.65771484375,0.8764223456382751,1.0,0.0,3.0,1.0,0.0
18085080,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.3559983074665069,0.2461939454078674,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9279561042785645,0.2179004997014999,0.2066595405340194,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9795767068862916,0.2540996074676513,0.1778364926576614,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9077561497688292,0.2055914551019668,0.1950765997171402,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.802738606929779,0.1410295665264129,0.6366347670555115,284.9822082519531,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.381591796875,284.97515869140625,1.0,0.3188576102256775,1.0,1.0,0.0,1.0,-1.7552664279937744,1.7552639245986938,2.4917887913034065e-06,1.3485466241836548,0.8950174450874329,0.8950174450874329,0.0,53.775997161865234,46.0,41461.15234375,0.0,424.3129577636719,1.0,281.2409362792969,284.0518798828125,296.1068420410156,298.80438232421875,293.1499938964844,293.1499938964844,281.54998779296875,33694.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011187314987183,1.0,0.0,0.0,3.530724287033081,3.5307466983795166,8.318037885146623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.95556640625,0.0,1387.787353515625,1895.4371337890625,0.0,2481.65771484375,0.8764223456382751,1.0,0.0,3.0,1.0,0.0
18085140,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.997298538684845,0.3689175248146057,0.2332831919193267,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9456833004951476,0.2186944782733917,0.2072717994451522,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9930509328842164,0.2550108432769775,0.1783626675605774,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9247518181800842,0.2062622010707855,0.1955755800008773,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8155156373977661,0.1414156854152679,0.6375226378440857,285.0946044921875,284.95001220703125,296.07666015625,293.1508178710937,296.0754699707031,297.43621826171875,285.0917053222656,1.0,0.3160470724105835,1.0,1.0,0.0,1.0,-1.742769718170166,1.7427672147750854,2.457994924043305e-06,1.3390706777572632,1.0,1.0,0.0,51.911922454833984,46.0,40654.81640625,0.0,411.4169616699219,1.0,281.5338134765625,284.17578125,296.0812072753906,298.68426513671875,293.1499938964844,293.1499938964844,281.54998779296875,30652.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874701619148254,1.0,0.0,0.0,3.681319952011109,3.681343317031861,9.042747706189402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.63623046875,0.0,1527.9384765625,1895.4371337890625,0.0,2357.462646484375,0.9086666107177734,1.0,0.0,3.0,1.0,0.0
18085200,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9972234964370728,0.3714057505130768,0.2328777611255645,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9465031027793884,0.2188832908868789,0.2074550092220306,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.99363511800766,0.2552229762077331,0.1785183250904083,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9255549907684326,0.206423282623291,0.1957321316003799,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8160845041275024,0.1415292471647262,0.6380090713500977,285.0858459472656,284.95001220703125,296.0833435058594,293.1493530273437,296.0821533203125,297.44647216796875,285.0821533203125,1.0,0.3161978423595428,1.0,1.0,0.0,1.0,-1.743458271026611,1.7434558868408203,2.4597106857982e-06,1.3394830226898191,1.0,1.0,0.0,51.8763542175293,66.0,40685.18359375,0.0,411.7137451171875,1.0,281.54168701171875,284.1644287109375,296.0949401855469,298.7123718261719,293.1499938964844,293.1499938964844,281.25,31047.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867525815963745,1.0,0.0,0.0,3.7114570140838623,3.711480617523194,9.191410299536074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.57177734375,0.0,1564.94287109375,1895.4371337890625,0.0,2350.974365234375,0.9153708815574646,1.0,0.0,3.0,1.0,0.0
18085260,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9987871646881104,0.3792082965373993,0.2431623786687851,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.934413492679596,0.2192816138267517,0.2080763280391693,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9845731854438782,0.2555689811706543,0.1789901256561279,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9134935736656188,0.2067204713821411,0.1962481290102005,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8070948123931885,0.1417059302330017,0.6397408246994019,284.879638671875,284.95001220703125,296.1133117675781,293.14288330078125,296.1121520996094,297.4725646972656,284.8797912597656,1.0,0.3205114901065826,1.0,1.0,0.0,1.0,-1.7598025798797607,1.7598000764846802,2.502039706087089e-06,1.3503557443618774,0.8939968943595886,0.8939968943595886,0.0,53.43318557739258,66.0,41707.01953125,0.0,425.9957275390625,1.0,281.26422119140625,283.9449768066406,296.1871643066406,298.943359375,293.1499938964844,293.1499938964844,281.25,36714.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985666394233704,1.0,0.0,0.0,3.716874122619629,3.716898918151856,9.218261425303352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.326171875,0.0,1614.292236328125,1895.4371337890625,0.0,2458.3271484375,0.9193888902664183,1.0,0.0,3.0,1.0,0.0
18085320,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.3801859617233276,0.247828796505928,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9283853769302368,0.219322457909584,0.2081436514854431,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9797763228416444,0.2555883526802063,0.179023340344429,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9078426957130432,0.2067405134439468,0.1962960660457611,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8024839162826538,0.1416862159967422,0.6398533582687378,284.8856201171875,284.95001220703125,296.1199951171875,293.1415100097656,296.11883544921875,297.4734191894531,284.89031982421875,1.0,0.32215416431427,1.0,1.0,0.0,1.0,-1.7657166719436646,1.765714168548584,2.517502707632957e-06,1.35431969165802,0.8897344470024109,0.8897344470024109,0.0,54.15610504150391,84.0,41767.890625,0.0,431.7036437988281,1.0,281.25732421875,283.9559326171875,296.1810913085937,298.9296875,293.1499938964844,293.1499938964844,281.54998779296875,37424.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996259927749634,1.0,0.0,0.0,3.6940689086914062,3.694093704223633,9.105489198191208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.21240234375,0.0,1593.5406494140625,1895.4371337890625,0.0,2468.006103515625,0.9156672358512878,1.0,0.0,3.0,1.0,0.0
18085380,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.3826892077922821,0.2798881232738495,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8903177976608276,0.2201255559921264,0.2089057266712188,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9417382478713988,0.256471574306488,0.1795961409807205,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8725990056991577,0.2073955684900283,0.1969294846057891,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7710678577423096,0.1417583674192428,0.640882134437561,285.1049194335937,284.95001220703125,296.1566772460937,293.1343078613281,296.155517578125,297.45611572265625,285.10821533203125,1.0,0.3340408504009247,1.0,1.0,0.0,1.0,-1.8077969551086424,1.8077943325042725,2.6300376703147776e-06,1.383169412612915,1.0,1.0,0.0,59.88086318969727,102.0,41897.578125,0.0,475.1417541503906,1.0,281.5433654785156,284.16168212890625,296.1211242675781,298.80767822265625,293.1499938964844,293.1499938964844,281.25,32872.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925764322280884,1.0,0.0,0.0,3.820741891860962,3.820766925811768,9.740666655488894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.6669921875,0.0,1707.0601806640625,1895.4371337890625,0.0,2403.756591796875,0.9412543773651124,1.0,0.0,3.0,1.0,0.0
18085440,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.3826892077922821,0.2798881232738495,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8903177976608276,0.2201255559921264,0.2089057266712188,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9417382478713988,0.256471574306488,0.1795961409807205,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8725990056991577,0.2073955684900283,0.1969294846057891,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7710678577423096,0.1417583674192428,0.640882134437561,285.1049194335937,284.95001220703125,296.1566772460937,293.1343078613281,296.155517578125,297.45611572265625,285.10821533203125,1.0,0.3340408504009247,1.0,1.0,0.0,1.0,-1.8077969551086424,1.8077943325042725,2.6300376703147776e-06,1.383169412612915,1.0,1.0,0.0,59.88086318969727,102.0,41897.578125,0.0,475.1417541503906,1.0,281.5433654785156,284.16168212890625,296.1211242675781,298.80767822265625,293.1499938964844,293.1499938964844,281.25,32872.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925764322280884,1.0,0.0,0.0,3.820741891860962,3.820766925811768,9.740666655488894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.6669921875,0.0,1707.0601806640625,1895.4371337890625,0.0,2403.756591796875,0.9412543773651124,1.0,0.0,3.0,1.0,0.0
18085500,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.3817178606986999,0.2999880909919739,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8703663945198059,0.2204806208610534,0.2094709724187851,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9176688194274902,0.2568230032920837,0.1800411939620971,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8534894585609436,0.2076806277036667,0.1974231451749801,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7538370490074158,0.141649067401886,0.6415157318115234,284.9869384765625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.4329528808594,284.97052001953125,1.0,0.3417657315731048,1.0,1.0,0.0,1.0,-1.83449387550354,1.8344911336898804,2.7040462100558216e-06,1.4022835493087769,0.997338891029358,0.997338891029358,0.0,63.89341354370117,102.0,43313.234375,0.0,504.88275146484375,1.0,281.293212890625,283.992431640625,296.197021484375,299.0622863769531,293.1499938964844,293.1499938964844,281.25,33620.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803300142288208,1.0,0.0,0.0,3.859639883041382,3.859665632247925,9.940010841091862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.82666015625,0.0,1760.321044921875,1895.4371337890625,0.0,2501.635986328125,0.950627863407135,1.0,0.0,3.0,1.0,0.0
18085560,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.378976970911026,0.3229778409004211,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8499523401260376,0.2206006050109863,0.2098407447338104,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.894124448299408,0.2568628489971161,0.1802785843610763,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.834114670753479,0.2077424973249435,0.1977338641881942,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7363256812095642,0.1412848979234695,0.641190230846405,284.9445495605469,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3989562988281,284.947265625,1.0,0.3503963649272918,1.0,1.0,0.0,1.0,-1.862807273864746,1.8628044128417969,2.784551043077954e-06,1.4230611324310305,0.97053724527359,0.97053724527359,0.0,68.7552719116211,105.0,43823.5390625,0.0,539.237548828125,1.0,281.25592041015625,283.96368408203125,296.1967468261719,299.059814453125,293.1499938964844,293.1499938964844,280.95001220703125,35113.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107393383979797,1.0,0.0,0.0,3.86635684967041,3.866382837295532,9.97463871499349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.177734375,0.0,1780.438232421875,1895.4371337890625,0.0,2570.00341796875,0.953044295310974,1.0,0.0,3.0,1.0,0.0
18085620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.98035329580307,0.3735281229019165,0.3377637565135956,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8190194368362427,0.220513179898262,0.2102098912000656,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8589212894439697,0.2565989196300506,0.1804446130990982,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8031389117240906,0.2075711786746978,0.1980200409889221,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.708057165145874,0.1403225064277649,0.6391615271568298,284.81787109375,284.95001220703125,296.2225036621094,293.1236572265625,296.2214050292969,297.3377990722656,284.8229064941406,1.0,0.3606364727020263,1.0,1.0,0.0,1.0,-1.8800450563430784,1.8800421953201287,2.8344786642264808e-06,1.4358832836151123,0.8444734215736389,0.8444734215736389,0.0,77.5121841430664,105.0,44633.9375,0.0,578.903564453125,1.0,280.96405029296875,283.8257751464844,296.2066345214844,299.17559814453125,293.1499938964844,293.1499938964844,280.95001220703125,41919.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262292742729187,1.0,0.0,0.0,3.717586278915405,3.717612028121948,9.221793675351364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.9677734375,0.0,1654.782958984375,1895.4371337890625,0.0,2713.372314453125,0.9231273531913756,1.0,0.0,3.0,1.0,0.0
18085680,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9696221947669984,0.3730263113975525,0.3369162082672119,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8105279207229614,0.2204754948616027,0.2102672606706619,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8498101830482483,0.2565214037895202,0.1804530769586563,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7941998839378357,0.2075110375881195,0.1980575621128082,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.6996113657951355,0.1400437951087951,0.6383994221687317,284.8395080566406,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.32794189453125,284.847412109375,1.0,0.3627117276191711,1.0,1.0,0.0,1.0,-1.8773472309112549,1.8773443698883057,2.827471234922996e-06,1.4344881772994995,0.8424558043479919,0.8424558043479919,0.0,80.13504028320312,93.0,44483.00390625,0.0,585.6428833007812,1.0,280.956787109375,283.8538818359375,296.1849060058594,299.1302490234375,293.1499938964844,293.1499938964844,281.25,42163.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270789384841919,1.0,0.0,0.0,3.660208225250244,3.660233497619629,8.939328495216614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.1904296875,0.0,1590.803466796875,1895.4371337890625,0.0,2721.270263671875,0.9119378924369812,1.0,0.0,3.0,1.0,0.0
18085740,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9518029689788818,0.3747436106204986,0.3371606469154358,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7962599396705627,0.2209268063306808,0.2106790393590927,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.835706353187561,0.256967693567276,0.1807111501693725,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7799720764160156,0.2078179568052292,0.1983442157506942,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.684832751750946,0.1392158567905426,0.6347341537475586,285.0252380371094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3119201660156,285.0223693847656,1.0,0.3662810027599334,1.0,1.0,0.0,1.0,-1.8743826150894165,1.8743798732757568,2.8216143164172536e-06,1.4342881441116333,0.9793999195098876,0.9793999195098876,0.0,84.93417358398438,81.0,43873.515625,0.0,598.8448486328125,1.0,281.2431945800781,284.0272216796875,296.0894470214844,298.9175109863281,293.1499938964844,293.1499938964844,280.95001220703125,33150.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162036538124084,1.0,0.0,0.0,3.769609212875366,3.7696337699890137,9.48169372350094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.97900390625,0.0,1648.3377685546875,1895.4371337890625,0.0,2620.435546875,0.9300848841667176,1.0,0.0,3.0,1.0,0.0
18085800,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9518029689788818,0.3747436106204986,0.3371606469154358,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7962599396705627,0.2209268063306808,0.2106790393590927,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.835706353187561,0.256967693567276,0.1807111501693725,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7799720764160156,0.2078179568052292,0.1983442157506942,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.684832751750946,0.1392158567905426,0.6347341537475586,285.0252380371094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3119201660156,285.0223693847656,1.0,0.3662810027599334,1.0,1.0,0.0,1.0,-1.8743826150894165,1.8743798732757568,2.8216143164172536e-06,1.4342881441116333,0.9793999195098876,0.9793999195098876,0.0,84.93417358398438,81.0,43873.515625,0.0,598.8448486328125,1.0,281.2431945800781,284.0272216796875,296.0894470214844,298.9175109863281,293.1499938964844,293.1499938964844,280.95001220703125,33150.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162036538124084,1.0,0.0,0.0,3.769609212875366,3.7696337699890137,9.48169372350094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.97900390625,0.0,1648.3377685546875,1895.4371337890625,0.0,2620.435546875,0.9300848841667176,1.0,0.0,3.0,1.0,0.0
18085860,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9583112597465516,0.3769550323486328,0.3392454087734222,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8000501394271851,0.2210435718297958,0.2108975052833557,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8391798734664917,0.2569000422954559,0.1807877272367477,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7835158109664917,0.2078113257884979,0.1984380930662155,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6865382194519043,0.1383718103170395,0.6310482025146484,284.8663330078125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3022155761719,284.8738098144531,1.0,0.3647588193416595,1.0,1.0,0.0,1.0,-1.8729326725006104,1.872929811477661,2.821575890266104e-06,1.4362423419952393,0.8461551666259766,0.8461551666259766,0.0,83.81141662597656,69.0,44270.55859375,0.0,594.2183227539062,1.0,280.9566955566406,283.8768920898437,296.142333984375,299.0583801269531,293.1499938964844,293.1499938964844,281.25,40889.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259787559509277,1.0,0.0,0.0,3.615208387374878,3.615232944488525,8.720873552192643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.6455078125,0.0,1531.0433349609375,1895.4371337890625,0.0,2711.044677734375,0.9010648131370544,1.0,0.0,3.0,1.0,0.0
18085920,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9583112597465516,0.3769550323486328,0.3392454087734222,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8000501394271851,0.2210435718297958,0.2108975052833557,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8391798734664917,0.2569000422954559,0.1807877272367477,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7835158109664917,0.2078113257884979,0.1984380930662155,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6865382194519043,0.1383718103170395,0.6310482025146484,284.8663330078125,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3022155761719,284.8738098144531,1.0,0.3647588193416595,1.0,1.0,0.0,1.0,-1.8729326725006104,1.872929811477661,2.821575890266104e-06,1.4362423419952393,0.8461551666259766,0.8461551666259766,0.0,83.81141662597656,69.0,44270.55859375,0.0,594.2183227539062,1.0,280.9566955566406,283.8768920898437,296.142333984375,299.0583801269531,293.1499938964844,293.1499938964844,281.25,40889.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259787559509277,1.0,0.0,0.0,3.615208387374878,3.615232944488525,8.720873552192643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.6455078125,0.0,1531.0433349609375,1895.4371337890625,0.0,2711.044677734375,0.9010648131370544,1.0,0.0,3.0,1.0,0.0
18085980,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.979377269744873,0.3806996643543243,0.3419750034809112,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8160333037376404,0.2216614782810211,0.2110895216464996,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.855165958404541,0.2574856877326965,0.1808688640594482,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7994748950004578,0.2082725018262863,0.1984938085079193,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6995684504508972,0.1379480361938476,0.6274727582931519,285.0394592285156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3036193847656,285.0360717773437,1.0,0.3598062396049499,1.0,1.0,0.0,1.0,-1.8723088502883911,1.872306108474732,2.823287786668516e-06,1.4383351802825928,0.987586259841919,0.987586259841919,0.0,78.8423843383789,57.0,43785.515625,0.0,577.9310913085938,1.0,281.24298095703125,284.0350646972656,296.0789489746094,298.89373779296875,293.1499938964844,293.1499938964844,280.95001220703125,32479.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141880035400391,1.0,0.0,0.0,3.752111434936523,3.752135753631592,9.393874051966122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.67724609375,0.0,1622.69091796875,1895.4371337890625,0.0,2601.81298828125,0.925689697265625,1.0,0.0,3.0,1.0,0.0
18086040,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.979377269744873,0.3806996643543243,0.3419750034809112,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8160333037376404,0.2216614782810211,0.2110895216464996,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.855165958404541,0.2574856877326965,0.1808688640594482,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7994748950004578,0.2082725018262863,0.1984938085079193,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6995684504508972,0.1379480361938476,0.6274727582931519,285.0394592285156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3036193847656,285.0360717773437,1.0,0.3598062396049499,1.0,1.0,0.0,1.0,-1.8723088502883911,1.872306108474732,2.823287786668516e-06,1.4383351802825928,0.987586259841919,0.987586259841919,0.0,78.8423843383789,57.0,43785.515625,0.0,577.9310913085938,1.0,281.24298095703125,284.0350646972656,296.0789489746094,298.89373779296875,293.1499938964844,293.1499938964844,280.95001220703125,32479.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141880035400391,1.0,0.0,0.0,3.752111434936523,3.752135753631592,9.393874051966122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.67724609375,0.0,1622.69091796875,1895.4371337890625,0.0,2601.81298828125,0.925689697265625,1.0,0.0,3.0,1.0,0.0
18086100,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9930529594421388,0.3822245299816131,0.343479722738266,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8279420137405396,0.2218730300664901,0.2112608402967453,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8682854771614075,0.257611483335495,0.1809708923101425,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8119720220565796,0.2084101736545562,0.1985898464918136,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7102895379066467,0.1377181410789489,0.6260722875595093,284.8844299316406,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.302734375,284.86724853515625,1.0,0.3564797937870025,1.0,1.0,0.0,1.0,-1.8728805780410769,1.872877717018128,2.8261342777113896e-06,1.4396193027496338,0.8924092650413513,0.8924092650413513,0.0,75.35557556152344,57.0,44608.33203125,0.0,567.2169799804688,1.0,280.99493408203125,283.8484191894531,296.1522827148437,299.118896484375,293.1499938964844,293.1499938964844,280.95001220703125,35886.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217476606369019,1.0,0.0,0.0,3.75510573387146,3.7551307678222656,9.408873893335112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.63623046875,0.0,1652.40771484375,1895.4371337890625,0.0,2671.767822265625,0.9266533851623536,1.0,0.0,3.0,1.0,0.0
18086160,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.3836422562599182,0.3384708166122436,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8391292095184326,0.2218976467847824,0.211223766207695,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8808616995811462,0.2574922144412994,0.180855393409729,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8230230212211609,0.2083674371242523,0.1984879374504089,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7196595072746277,0.1373585164546966,0.6240987777709961,284.86474609375,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.29986572265625,284.8700561523437,1.0,0.3524561822414398,1.0,1.0,0.0,1.0,-1.8665210008621216,1.866518259048462,2.808043291224749e-06,1.435150146484375,0.8494424819946289,0.8494424819946289,0.0,72.1565933227539,45.0,44191.234375,0.0,551.8986206054688,1.0,280.95684814453125,283.8660583496094,296.1448059082031,299.0572204589844,293.1499938964844,293.1499938964844,281.25,40369.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246757984161377,1.0,0.0,0.0,3.62418532371521,3.6242098808288574,8.76423655427061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.9599609375,0.0,1537.101806640625,1895.4371337890625,0.0,2698.9404296875,0.902356207370758,1.0,0.0,3.0,1.0,0.0
18086220,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.3925478458404541,0.3134850561618805,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8603833317756653,0.2224896252155304,0.2114400118589401,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9044384360313416,0.2579784989356994,0.1809087097644806,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8430605530738831,0.2087827026844024,0.1985489130020141,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7359105348587036,0.1370605677366256,0.6212115287780762,285.0054931640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.32843017578125,285.0011291503906,1.0,0.3419171273708343,1.0,1.0,0.0,1.0,-1.8298630714416504,1.8298604488372805,2.701282483030809e-06,1.406561255455017,0.9576833844184875,0.9576833844184875,0.0,66.47318267822266,48.0,43024.3515625,0.0,510.2117004394531,1.0,281.24237060546875,284.0058288574219,296.07666015625,298.8603515625,293.1499938964844,293.1499938964844,280.95001220703125,33425.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118907809257507,1.0,0.0,0.0,3.726986169815064,3.727010488510132,9.268486564906198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.806640625,0.0,1600.8463134765625,1895.4371337890625,0.0,2580.6162109375,0.9206801056861876,1.0,0.0,3.0,1.0,0.0
18086280,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.3925478458404541,0.3134850561618805,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8603833317756653,0.2224896252155304,0.2114400118589401,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9044384360313416,0.2579784989356994,0.1809087097644806,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8430605530738831,0.2087827026844024,0.1985489130020141,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7359105348587036,0.1370605677366256,0.6212115287780762,285.0054931640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.32843017578125,285.0011291503906,1.0,0.3419171273708343,1.0,1.0,0.0,1.0,-1.8298630714416504,1.8298604488372805,2.701282483030809e-06,1.406561255455017,0.9576833844184875,0.9576833844184875,0.0,66.47318267822266,48.0,43024.3515625,0.0,510.2117004394531,1.0,281.24237060546875,284.0058288574219,296.07666015625,298.8603515625,293.1499938964844,293.1499938964844,280.95001220703125,33425.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118907809257507,1.0,0.0,0.0,3.726986169815064,3.727010488510132,9.268486564906198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.806640625,0.0,1600.8463134765625,1895.4371337890625,0.0,2580.6162109375,0.9206801056861876,1.0,0.0,3.0,1.0,0.0
18086340,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.4039053320884704,0.2938737869262695,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8795198202133179,0.2227116972208023,0.2116500288248062,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9267377853393556,0.2579101622104645,0.1809011548757553,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8609384298324585,0.2088425904512405,0.198600485920906,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7503404021263123,0.136766567826271,0.6194356083869934,284.85369873046875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.3721618652344,284.8637084960937,1.0,0.3350271582603454,1.0,1.0,0.0,1.0,-1.80575430393219,1.80575168132782,2.63189076576964e-06,1.3873746395111084,0.8121604919433594,0.8121604919433594,0.0,62.38068008422852,51.0,42781.0234375,0.0,481.5173950195313,1.0,280.9578857421875,283.8844909667969,296.1300048828125,298.96075439453125,293.1499938964844,293.1499938964844,281.25,42993.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178016543388367,1.0,0.0,0.0,3.483762264251709,3.483786106109619,8.098234616227273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.27099609375,0.0,1405.91162109375,1895.4371337890625,0.0,2635.21533203125,0.8741652369499207,1.0,0.0,3.0,1.0,0.0
18086400,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.4039053320884704,0.2938737869262695,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8795198202133179,0.2227116972208023,0.2116500288248062,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9267377853393556,0.2579101622104645,0.1809011548757553,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8609384298324585,0.2088425904512405,0.198600485920906,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7503404021263123,0.136766567826271,0.6194356083869934,284.85369873046875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.3721618652344,284.8637084960937,1.0,0.3350271582603454,1.0,1.0,0.0,1.0,-1.80575430393219,1.80575168132782,2.63189076576964e-06,1.3873746395111084,0.8121604919433594,0.8121604919433594,0.0,62.38068008422852,51.0,42781.0234375,0.0,481.5173950195313,1.0,280.9578857421875,283.8844909667969,296.1300048828125,298.96075439453125,293.1499938964844,293.1499938964844,281.25,42993.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178016543388367,1.0,0.0,0.0,3.483762264251709,3.483786106109619,8.098234616227273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.27099609375,0.0,1405.91162109375,1895.4371337890625,0.0,2635.21533203125,0.8741652369499207,1.0,0.0,3.0,1.0,0.0
18086460,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.4163246750831604,0.2806068956851959,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8944568634033203,0.2238115072250366,0.212291419506073,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.944094181060791,0.2588754296302795,0.1812479346990585,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8750159740447998,0.209735095500946,0.1990592330694198,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7619367241859436,0.1372794806957245,0.6199958324432373,285.01397705078125,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4216003417969,285.0099792480469,1.0,0.3307646811008453,1.0,1.0,0.0,1.0,-1.792225360870361,1.7922227382659912,2.592947566881776e-06,1.3762450218200684,0.9340325593948364,0.9340325593948364,0.0,59.80000305175781,54.0,42159.34375,0.0,465.0542907714844,1.0,281.2415771484375,284.0285339355469,296.07666015625,298.7928161621094,293.1499938964844,293.1499938964844,280.95001220703125,32943.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022015690803528,1.0,0.0,0.0,3.6192069053649902,3.619230031967163,8.74017473506683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.08447265625,0.0,1476.4989013671875,1895.4371337890625,0.0,2491.570556640625,0.8960356116294861,1.0,0.0,3.0,1.0,0.0
18086520,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.4163246750831604,0.2806068956851959,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8944568634033203,0.2238115072250366,0.212291419506073,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.944094181060791,0.2588754296302795,0.1812479346990585,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8750159740447998,0.209735095500946,0.1990592330694198,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7619367241859436,0.1372794806957245,0.6199958324432373,285.01397705078125,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4216003417969,285.0099792480469,1.0,0.3307646811008453,1.0,1.0,0.0,1.0,-1.792225360870361,1.7922227382659912,2.592947566881776e-06,1.3762450218200684,0.9340325593948364,0.9340325593948364,0.0,59.80000305175781,54.0,42159.34375,0.0,465.0542907714844,1.0,281.2415771484375,284.0285339355469,296.07666015625,298.7928161621094,293.1499938964844,293.1499938964844,280.95001220703125,32943.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022015690803528,1.0,0.0,0.0,3.6192069053649902,3.619230031967163,8.74017473506683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.08447265625,0.0,1476.4989013671875,1895.4371337890625,0.0,2491.570556640625,0.8960356116294861,1.0,0.0,3.0,1.0,0.0
18086580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9990000128746032,0.4240108132362366,0.2739076614379883,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9030349850654602,0.2245838344097137,0.2130595445632934,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9534798860549928,0.2594285309314728,0.181710198521614,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8831981420516968,0.2103819996118545,0.1997014433145523,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7690339684486389,0.137819766998291,0.6222782135009766,284.844482421875,284.95001220703125,296.5106506347656,293.13525390625,296.509521484375,297.45166015625,284.8432006835937,1.0,0.3292370438575744,1.0,1.0,0.0,1.0,-1.789168119430542,1.789165496826172,2.584039293651585e-06,1.373610258102417,0.8120049834251404,0.8120049834251404,0.0,58.62345123291016,54.0,42586.9140625,0.0,459.5587158203125,1.0,280.97735595703125,283.8589782714844,296.1624450683594,298.99713134765625,293.1499938964844,293.1499938964844,280.95001220703125,40386.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096545934677124,1.0,0.0,0.0,3.5263831615448,3.526406764984131,8.297596423290088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.2138671875,0.0,1431.647216796875,1895.4371337890625,0.0,2560.0126953125,0.8783491253852844,1.0,0.0,3.0,1.0,0.0
18086640,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.4279128909111023,0.2714408040046692,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.906421422958374,0.2249887138605117,0.2133983969688415,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.956870973110199,0.2596918940544128,0.1818628460168838,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8863556385040283,0.2107215672731399,0.1999802142381668,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7718608975410461,0.1381210833787918,0.6234387159347534,284.87713623046875,284.95001220703125,296.5233459472656,293.1376342773437,296.5221862792969,297.4662475585937,284.88739013671875,1.0,0.3287639617919922,1.0,1.0,0.0,1.0,-1.7885228395462036,1.7885202169418335,2.582104343673564e-06,1.373010277748108,0.8123264312744141,0.8123264312744141,0.0,58.20759582519531,72.0,42373.2890625,0.0,457.8912658691406,1.0,280.95819091796875,283.9126281738281,296.1527709960937,298.9469299316406,293.1499938964844,293.1499938964844,281.25,41605.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099860548973083,1.0,0.0,0.0,3.4185593128204346,3.4185822010040283,7.797934244990756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.0166015625,0.0,1329.8858642578125,1895.4371337890625,0.0,2563.065185546875,0.8589039444923401,1.0,0.0,3.0,1.0,0.0
18086700,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.43349489569664,0.2739807367324829,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9044511914253236,0.2258694469928741,0.2140785008668899,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.954394280910492,0.2604344487190246,0.1822412759065628,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8844199180603027,0.2114910185337066,0.2005649954080581,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7704411149024963,0.1387647241353988,0.6258413195610046,285.0319519042969,284.95001220703125,296.5416564941406,293.14117431640625,296.54052734375,297.4867553710937,285.0464172363281,1.0,0.3308473229408264,1.0,1.0,0.0,1.0,-1.7964147329330444,1.7964121103286743,2.6038167106889887e-06,1.3788121938705444,0.915001630783081,0.915001630783081,0.0,58.7852783203125,72.0,42043.25390625,0.0,464.5855407714844,1.0,281.196533203125,284.0722351074219,296.09130859375,298.7532958984375,293.1499938964844,293.1499938964844,281.25,34171.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015192747116089,1.0,0.0,0.0,3.4813342094421387,3.481356382369995,8.086950060715026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.1162109375,0.0,1340.44091796875,1895.4371337890625,0.0,2485.323486328125,0.8691970109939575,1.0,0.0,3.0,1.0,0.0
18086760,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4381812512874603,0.2809312641620636,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8981192111968994,0.2269620895385742,0.2150794565677642,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9469019770622252,0.2614102363586426,0.1828977912664413,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8782266974449158,0.2124617546796798,0.201454684138298,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7654452919960022,0.1395623981952667,0.6293670535087585,285.0527648925781,284.95001220703125,296.5599975585937,293.1447448730469,296.5588684082031,297.50067138671875,285.0508728027344,1.0,0.3346668481826782,1.0,1.0,0.0,1.0,-1.8120445013046265,1.8120418787002563,2.6476234324945835e-06,1.390668869018555,0.9626478552818298,0.9626478552818298,0.0,60.27244567871094,90.0,42528.24609375,0.0,479.05560302734375,1.0,281.2411193847656,284.0594482421875,296.1105651855469,298.83172607421875,293.1499938964844,293.1499938964844,280.95001220703125,31392.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985143065452576,1.0,0.0,0.0,3.609046936035156,3.60906982421875,8.691172297403682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.3935546875,0.0,1453.9908447265625,1895.4371337890625,0.0,2457.849365234375,0.8928964734077454,1.0,0.0,3.0,1.0,0.0
