time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.4428352415561676,0.3069759607315063,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8740230202674866,0.2287109196186065,0.2170348465442657,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9173295497894288,0.262678325176239,0.1840577274560928,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8551035523414612,0.213993027806282,0.203198567032814,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7463430166244507,0.1407909095287323,0.6363019347190857,284.91131591796875,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.49725341796875,284.9194030761719,1.0,0.3465988039970398,1.0,1.0,0.0,1.0,-1.8574683666229248,1.8574656248092647,2.7777064133260865e-06,1.4253473281860352,0.8670598864555359,0.8670598864555359,0.0,65.8371353149414,108.0,44015.50390625,0.0,526.3540649414062,1.0,280.9574584960937,283.90582275390625,296.2025146484375,299.0754089355469,293.1499938964844,293.1499938964844,281.25,37747.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131926655769348,1.0,0.0,0.0,3.561683893203736,3.561707258224488,8.464552934128733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.82763671875,0.0,1449.8724365234375,1895.4371337890625,0.0,2592.625,0.887046217918396,1.0,0.0,3.0,1.0,0.0
18086880,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.4428352415561676,0.3069759607315063,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8740230202674866,0.2287109196186065,0.2170348465442657,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9173295497894288,0.262678325176239,0.1840577274560928,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8551035523414612,0.213993027806282,0.203198567032814,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7463430166244507,0.1407909095287323,0.6363019347190857,284.91131591796875,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.49725341796875,284.9194030761719,1.0,0.3465988039970398,1.0,1.0,0.0,1.0,-1.8574683666229248,1.8574656248092647,2.7777064133260865e-06,1.4253473281860352,0.8670598864555359,0.8670598864555359,0.0,65.8371353149414,108.0,44015.50390625,0.0,526.3540649414062,1.0,280.9574584960937,283.90582275390625,296.2025146484375,299.0754089355469,293.1499938964844,293.1499938964844,281.25,37747.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131926655769348,1.0,0.0,0.0,3.561683893203736,3.561707258224488,8.464552934128733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.82763671875,0.0,1449.8724365234375,1895.4371337890625,0.0,2592.625,0.887046217918396,1.0,0.0,3.0,1.0,0.0
18086940,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9990000128746032,0.4435005486011505,0.3443901538848877,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8445022702217102,0.2310445606708526,0.2192999124526977,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8831720948219299,0.2646443545818329,0.1854375153779983,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8271487355232239,0.2160663902759552,0.205233097076416,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.7226098775863647,0.1421571373939514,0.6433421969413757,285.1234436035156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.4634094238281,285.1263427734375,1.0,0.3630599081516266,1.0,1.0,0.0,1.0,-1.9176591634750368,1.9176561832427976,2.955814352390007e-06,1.4713666439056396,1.0,1.0,0.0,74.46971130371094,126.0,44701.4921875,0.0,596.5006103515625,1.0,281.24267578125,284.0892333984375,296.16326904296875,299.00830078125,293.1499938964844,293.1499938964844,280.95001220703125,31665.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095884323120117,1.0,0.0,0.0,3.750306844711304,3.750331163406372,9.384840495840764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.4169921875,0.0,1614.3321533203125,1895.4371337890625,0.0,2559.40380859375,0.9244017004966736,1.0,0.0,3.0,1.0,0.0
18087000,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9990000128746032,0.4435005486011505,0.3443901538848877,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8445022702217102,0.2310445606708526,0.2192999124526977,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8831720948219299,0.2646443545818329,0.1854375153779983,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8271487355232239,0.2160663902759552,0.205233097076416,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.7226098775863647,0.1421571373939514,0.6433421969413757,285.1234436035156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.4634094238281,285.1263427734375,1.0,0.3630599081516266,1.0,1.0,0.0,1.0,-1.9176591634750368,1.9176561832427976,2.955814352390007e-06,1.4713666439056396,1.0,1.0,0.0,74.46971130371094,126.0,44701.4921875,0.0,596.5006103515625,1.0,281.24267578125,284.0892333984375,296.16326904296875,299.00830078125,293.1499938964844,293.1499938964844,280.95001220703125,31665.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095884323120117,1.0,0.0,0.0,3.750306844711304,3.750331163406372,9.384840495840764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.4169921875,0.0,1614.3321533203125,1895.4371337890625,0.0,2559.40380859375,0.9244017004966736,1.0,0.0,3.0,1.0,0.0
18087060,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.4390315115451813,0.3891242444515228,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8157048225402832,0.2331216186285019,0.2218004018068313,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.850273847579956,0.2661663591861725,0.1869487166404724,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7977161407470703,0.2178964018821716,0.2074932903051376,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6959136724472046,0.1431832015514373,0.6504791975021362,284.970458984375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.4014587402344,284.97283935546875,1.0,0.3827441930770874,1.0,1.0,0.0,1.0,-1.9874736070632928,1.987470388412476,3.170363925164565e-06,1.5247615575790403,0.9853681921958924,0.9853681921958924,0.0,85.89888763427734,129.0,47087.39453125,0.0,687.8720092773438,1.0,280.9566650390625,283.8911437988281,296.24859619140625,299.3017578125,293.1499938964844,293.1499938964844,280.6499938964844,33902.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301594257354736,1.0,0.0,0.0,3.834836721420288,3.834862232208252,9.812666803554748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.08154296875,0.0,1732.2100830078125,1895.4371337890625,0.0,2749.9296875,0.945254385471344,1.0,0.0,3.0,1.0,0.0
18087120,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.4390315115451813,0.3891242444515228,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8157048225402832,0.2331216186285019,0.2218004018068313,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.850273847579956,0.2661663591861725,0.1869487166404724,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7977161407470703,0.2178964018821716,0.2074932903051376,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6959136724472046,0.1431832015514373,0.6504791975021362,284.970458984375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.4014587402344,284.97283935546875,1.0,0.3827441930770874,1.0,1.0,0.0,1.0,-1.9874736070632928,1.987470388412476,3.170363925164565e-06,1.5247615575790403,0.9853681921958924,0.9853681921958924,0.0,85.89888763427734,129.0,47087.39453125,0.0,687.8720092773438,1.0,280.9566650390625,283.8911437988281,296.24859619140625,299.3017578125,293.1499938964844,293.1499938964844,280.6499938964844,33902.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301594257354736,1.0,0.0,0.0,3.834836721420288,3.834862232208252,9.812666803554748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.08154296875,0.0,1732.2100830078125,1895.4371337890625,0.0,2749.9296875,0.945254385471344,1.0,0.0,3.0,1.0,0.0
18087180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9773854613304138,0.4354835748672485,0.3932298719882965,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.7916100025177002,0.234151691198349,0.2232614159584045,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8261345624923706,0.2667232155799866,0.1877193599939346,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7737282514572144,0.2187710851430893,0.2088055461645126,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6740188598632812,0.1435014903545379,0.6542071104049683,284.8243103027344,284.95001220703125,296.69439697265625,293.1729431152344,296.693359375,297.3579406738281,284.8232421875,1.0,0.3926399052143097,1.0,1.0,0.0,1.0,-2.0007917881011963,2.000788450241089,3.212238652849919e-06,1.5349425077438354,0.8662503361701965,0.8662503361701965,0.0,95.68984985351562,129.0,48086.4765625,0.0,732.04443359375,1.0,280.6737365722656,283.7218933105469,296.27459716796875,299.4635009765625,293.1499938964844,293.1499938964844,280.6499938964844,39387.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453987836837769,1.0,0.0,0.0,3.76802396774292,3.768049716949463,9.473721434005712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.53759765625,0.0,1694.649658203125,1895.4371337890625,0.0,2892.19482421875,0.9319080114364624,1.0,0.0,3.0,1.0,0.0
18087240,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.964751362800598,0.4352665841579437,0.3924927413463592,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7819706201553345,0.2346486002206802,0.2238809317350387,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8166157007217407,0.2669780254364013,0.1880029886960983,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7644610404968262,0.2191871553659439,0.2093519419431686,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6654700636863708,0.1436434388160705,0.6555858254432678,284.85125732421875,284.95001220703125,296.7066650390625,293.1756591796875,296.7056579589844,297.3475646972656,284.8593444824219,1.0,0.3967861533164978,1.0,1.0,0.0,1.0,-2.0036935806274414,2.003690242767334,3.221093948013732e-06,1.5369541645050049,0.8584877252578735,0.8584877252578735,0.0,100.1090316772461,117.0,47943.3984375,0.0,749.3733520507812,1.0,280.6569519042969,283.7632751464844,296.24468994140625,299.3951416015625,293.1499938964844,293.1499938964844,280.95001220703125,40807.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478359580039978,1.0,0.0,0.0,3.680007219314575,3.68003249168396,9.03629995718802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.06201171875,0.0,1603.074951171875,1895.4371337890625,0.0,2915.00634765625,0.9154030084609984,1.0,0.0,3.0,1.0,0.0
18087300,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9553298354148864,0.4365615844726562,0.3928683400154114,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7753811478614807,0.2356919050216674,0.2248289734125137,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.809635579586029,0.2677452862262726,0.1884743273258209,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7581428289413452,0.220088392496109,0.2101785540580749,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6595203280448914,0.1440846174955368,0.6575883626937866,285.019287109375,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.34405517578125,285.0321350097656,1.0,0.400232583284378,1.0,1.0,0.0,1.0,-2.009242534637451,2.009239435195923,3.238604676880641e-06,1.5411615371704102,0.9634806513786316,0.9634806513786316,0.0,103.76361083984376,117.0,47406.32421875,0.0,766.51318359375,1.0,280.9027404785156,283.9414978027344,296.1635437011719,299.1648254394531,293.1499938964844,293.1499938964844,280.95001220703125,34839.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416169285774231,1.0,0.0,0.0,3.715287208557129,3.715311765670776,9.210390885527886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.01318359375,0.0,1598.181884765625,1895.4371337890625,0.0,2856.826171875,0.9216135144233704,1.0,0.0,3.0,1.0,0.0
18087360,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9539487957954408,0.4387491345405578,0.3945459127426147,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7745687961578369,0.2369814962148666,0.2259973287582397,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8083986639976501,0.268802136182785,0.1891668140888214,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7572981119155884,0.2212209999561309,0.2112044394016266,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6586031913757324,0.144758716225624,0.6603593230247498,285.0422668457031,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3481140136719,285.0408935546875,1.0,0.4022288024425506,1.0,1.0,0.0,1.0,-2.0180487632751465,2.018045425415039,3.26671829498082e-06,1.5479830503463743,1.0,1.0,0.0,105.02809143066406,105.0,47722.9453125,0.0,778.3118896484375,1.0,280.9433898925781,283.9390563964844,296.1673278808594,299.2198791503906,293.1499938964844,293.1499938964844,280.6499938964844,32727.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395261168479919,1.0,0.0,0.0,3.809186458587648,3.809211492538452,9.68183712757309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.8720703125,0.0,1692.0330810546875,1895.4371337890625,0.0,2837.287841796875,0.938804030418396,1.0,0.0,3.0,1.0,0.0
18087420,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9616444706916808,0.4421026706695556,0.3977242708206177,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7808685898780823,0.239121526479721,0.2280712276697158,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8138241171836853,0.2702471017837524,0.1902618408203125,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7630910873413086,0.2230700850486755,0.2129990458488464,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6637681126594543,0.1459786146879196,0.6656864285469055,284.8858642578125,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3501281738281,284.89068603515625,1.0,0.4027411341667175,1.0,1.0,0.0,1.0,-2.0342280864715576,2.03422474861145,3.318950803077314e-06,1.560670256614685,0.8885394930839539,0.8885394930839539,0.0,103.62061309814452,93.0,48731.390625,0.0,787.3011474609375,1.0,280.6568603515625,283.773193359375,296.2308044433594,299.4089050292969,293.1499938964844,293.1499938964844,280.95001220703125,38624.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515090942382812,1.0,0.0,0.0,3.7328014373779297,3.7328267097473145,9.297433507526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.7421875,0.0,1647.336181640625,1895.4371337890625,0.0,2949.4072265625,0.9255341291427612,1.0,0.0,3.0,1.0,0.0
18087480,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9616444706916808,0.4421026706695556,0.3977242708206177,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7808685898780823,0.239121526479721,0.2280712276697158,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8138241171836853,0.2702471017837524,0.1902618408203125,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7630910873413086,0.2230700850486755,0.2129990458488464,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6637681126594543,0.1459786146879196,0.6656864285469055,284.8858642578125,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3501281738281,284.89068603515625,1.0,0.4027411341667175,1.0,1.0,0.0,1.0,-2.0342280864715576,2.03422474861145,3.318950803077314e-06,1.560670256614685,0.8885394930839539,0.8885394930839539,0.0,103.62061309814452,93.0,48731.390625,0.0,787.3011474609375,1.0,280.6568603515625,283.773193359375,296.2308044433594,299.4089050292969,293.1499938964844,293.1499938964844,280.95001220703125,38624.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515090942382812,1.0,0.0,0.0,3.7328014373779297,3.7328267097473145,9.297433507526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.7421875,0.0,1647.336181640625,1895.4371337890625,0.0,2949.4072265625,0.9255341291427612,1.0,0.0,3.0,1.0,0.0
18087540,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.980571985244751,0.4471399486064911,0.4015009701251983,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7972798943519592,0.2419272512197494,0.2302394211292266,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8285901546478271,0.2724725306034088,0.1914234012365341,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7786252498626709,0.2255304008722305,0.2148592919111251,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.677887499332428,0.1477364748716354,0.6715485453605652,285.07147216796875,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.3633728027344,285.07232666015625,1.0,0.4000832140445709,1.0,1.0,0.0,1.0,-2.0520310401916504,2.052027463912964,3.376809900146327e-06,1.574541687965393,1.0,1.0,0.0,98.1091079711914,81.0,48474.359375,0.0,783.4689331054688,1.0,280.9432373046875,283.9518737792969,296.183349609375,299.2772521972656,293.1499938964844,293.1499938964844,280.6499938964844,33406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435584306716919,1.0,0.0,0.0,3.848697900772095,3.8487234115600586,9.88373130894615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.38671875,0.0,1745.210205078125,1895.4371337890625,0.0,2874.97900390625,0.947690486907959,1.0,0.0,3.0,1.0,0.0
18087600,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.980571985244751,0.4471399486064911,0.4015009701251983,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7972798943519592,0.2419272512197494,0.2302394211292266,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8285901546478271,0.2724725306034088,0.1914234012365341,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7786252498626709,0.2255304008722305,0.2148592919111251,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.677887499332428,0.1477364748716354,0.6715485453605652,285.07147216796875,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.3633728027344,285.07232666015625,1.0,0.4000832140445709,1.0,1.0,0.0,1.0,-2.0520310401916504,2.052027463912964,3.376809900146327e-06,1.574541687965393,1.0,1.0,0.0,98.1091079711914,81.0,48474.359375,0.0,783.4689331054688,1.0,280.9432373046875,283.9518737792969,296.183349609375,299.2772521972656,293.1499938964844,293.1499938964844,280.6499938964844,33406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435584306716919,1.0,0.0,0.0,3.848697900772095,3.8487234115600586,9.88373130894615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.38671875,0.0,1745.210205078125,1895.4371337890625,0.0,2874.97900390625,0.947690486907959,1.0,0.0,3.0,1.0,0.0
18087660,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9939056038856506,0.449521541595459,0.403789609670639,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8107498288154602,0.2434524595737457,0.2316028028726577,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8409717082977295,0.2735973298549652,0.1921884417533874,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7917717099189758,0.2268637269735336,0.2160362601280212,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.68990159034729,0.1487604081630706,0.6755169630050659,284.9203796386719,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.36834716796875,284.90875244140625,1.0,0.3977614641189575,1.0,1.0,0.0,1.0,-2.063517808914185,2.063514471054077,3.414562797843246e-06,1.583577036857605,0.949585735797882,0.949585735797882,0.0,93.80123138427734,81.0,49687.83203125,0.0,778.2927856445312,1.0,280.68359375,283.76422119140625,296.25811767578125,299.5210266113281,293.1499938964844,293.1499938964844,280.6499938964844,35055.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528479933738708,1.0,0.0,0.0,3.8697702884674072,3.869796276092529,9.992257901103585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.6826171875,0.0,1784.2008056640625,1895.4371337890625,0.0,2961.952392578125,0.952926754951477,1.0,0.0,3.0,1.0,0.0
18087720,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4511793851852417,0.4010815322399139,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8200669288635254,0.2444940507411956,0.232511430978775,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.85015869140625,0.2742631435394287,0.1926124095916748,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8014572262763977,0.2277595698833465,0.216807335615158,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6987721920013428,0.1494648158550262,0.6782500743865967,284.8985900878906,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.3697204589844,284.9008483886719,1.0,0.3953883945941925,1.0,1.0,0.0,1.0,-2.066408157348633,2.0664048194885254,3.4245824735990027e-06,1.5861624479293823,0.9208976030349731,0.9208976030349731,0.0,90.75196838378906,69.0,49659.6640625,0.0,769.938232421875,1.0,280.6557312011719,283.75909423828125,296.2537536621094,299.4895324707031,293.1499938964844,293.1499938964844,280.3500061035156,37380.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564037680625916,1.0,0.0,0.0,3.822810888290405,3.822836637496948,9.751217930897838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.78857421875,0.0,1744.87841796875,1895.4371337890625,0.0,2995.281982421875,0.9446150660514832,1.0,0.0,3.0,1.0,0.0
18087780,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.4594150483608246,0.3766251504421234,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8384729623794556,0.2468023598194122,0.2344497442245483,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8691378831863403,0.2756745219230652,0.1934230774641037,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8201754689216614,0.2297199964523315,0.2184259444475174,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7162429690361023,0.1510485857725143,0.6841838955879211,284.8576965332031,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.3985290527344,284.866943359375,1.0,0.387684553861618,1.0,1.0,0.0,1.0,-2.0491034984588623,2.049099922180176,3.368258830960258e-06,1.572912335395813,0.8141999244689941,0.8141999244689941,0.0,84.66452026367188,57.0,49371.625,0.0,734.0154418945312,1.0,280.35748291015625,283.7331237792969,296.2387390136719,299.4816589355469,293.1499938964844,293.1499938964844,280.6499938964844,43742.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637183308601379,1.0,0.0,0.0,3.4894845485687256,3.489508628845215,8.124860073621676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.3876953125,0.0,1417.1932373046875,1895.4371337890625,0.0,3063.88232421875,0.8773077726364136,1.0,0.0,3.0,1.0,0.0
18087840,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.4594150483608246,0.3766251504421234,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8384729623794556,0.2468023598194122,0.2344497442245483,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8691378831863403,0.2756745219230652,0.1934230774641037,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8201754689216614,0.2297199964523315,0.2184259444475174,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7162429690361023,0.1510485857725143,0.6841838955879211,284.8576965332031,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.3985290527344,284.866943359375,1.0,0.387684553861618,1.0,1.0,0.0,1.0,-2.0491034984588623,2.049099922180176,3.368258830960258e-06,1.572912335395813,0.8141999244689941,0.8141999244689941,0.0,84.66452026367188,57.0,49371.625,0.0,734.0154418945312,1.0,280.35748291015625,283.7331237792969,296.2387390136719,299.4816589355469,293.1499938964844,293.1499938964844,280.6499938964844,43742.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637183308601379,1.0,0.0,0.0,3.4894845485687256,3.489508628845215,8.124860073621676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.3876953125,0.0,1417.1932373046875,1895.4371337890625,0.0,3063.88232421875,0.8773077726364136,1.0,0.0,3.0,1.0,0.0
18087900,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.4664154350757599,0.3612770736217499,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8509641885757446,0.2483330816030502,0.2355916053056717,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.882320761680603,0.2768353819847107,0.1939812004566192,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8320003151893616,0.2310446947813034,0.219386801123619,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7268773913383484,0.1521441340446472,0.6878210306167603,284.9984741210937,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.4306640625,285.0072021484375,1.0,0.3829912841320038,1.0,1.0,0.0,1.0,-2.0382351875305176,2.03823184967041,3.3330627502436982e-06,1.5645374059677124,0.8996981978416443,0.8996981978416443,0.0,81.02561950683594,57.0,48627.66796875,0.0,712.314208984375,1.0,280.59814453125,283.8811340332031,296.1702575683594,299.2522277832031,293.1499938964844,293.1499938964844,280.6499938964844,35947.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542893528938293,1.0,0.0,0.0,3.5310778617858887,3.5311007499694824,8.319704534187622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.2509765625,0.0,1404.4637451171875,1895.4371337890625,0.0,2975.461181640625,0.8814589381217957,1.0,0.0,3.0,1.0,0.0
18087960,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.4748151004314422,0.3435829281806946,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8668016791343689,0.2500196993350982,0.2369895279407501,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.898882269859314,0.2781609296798706,0.1947649866342544,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8467088937759399,0.23251374065876,0.2205837666988372,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7398067116737366,0.1534246951341629,0.6925278902053833,284.9932861328125,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.4712829589844,284.98931884765625,1.0,0.3778548538684845,1.0,1.0,0.0,1.0,-2.02669644355774,2.026693105697632,3.295916940260213e-06,1.5556466579437256,0.914038360118866,0.914038360118866,0.0,77.03157043457031,60.0,48552.74609375,0.0,689.0615844726562,1.0,280.641845703125,283.8608703613281,296.1816711425781,299.2953491210937,293.1499938964844,293.1499938964844,280.3500061035156,33921.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494880199432373,1.0,0.0,0.0,3.607807874679565,3.6078310012817374,8.685205443725863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.0205078125,0.0,1471.3614501953125,1895.4371337890625,0.0,2930.475830078125,0.8940922021865845,1.0,0.0,3.0,1.0,0.0
18088020,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.4919168353080749,0.3184588253498077,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8928468227386475,0.2529636323451996,0.2396673709154129,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.92689049243927,0.2801437377929687,0.1961179673671722,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8710203170776367,0.2350379824638366,0.2228658646345138,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.761640727519989,0.1559154838323593,0.7028018832206726,284.8987121582031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.5556030273437,284.9056701660156,1.0,0.3722100853919983,1.0,1.0,0.0,1.0,-2.016430616378784,2.0164272785186768,3.262933432779392e-06,1.5476531982421875,0.8158975839614868,0.8158975839614868,0.0,71.8363037109375,63.0,48587.90234375,0.0,662.9509887695312,1.0,280.3588562011719,283.7821044921875,296.24273681640625,299.4172668457031,293.1499938964844,293.1499938964844,280.6499938964844,40926.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854601263999939,1.0,0.0,0.0,3.3891282081604004,3.389150619506836,7.664243071303645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.5126953125,0.0,1296.068603515625,1895.4371337890625,0.0,2978.384765625,0.852663516998291,1.0,0.0,3.0,1.0,0.0
18088080,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.4919168353080749,0.3184588253498077,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8928468227386475,0.2529636323451996,0.2396673709154129,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.92689049243927,0.2801437377929687,0.1961179673671722,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8710203170776367,0.2350379824638366,0.2228658646345138,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.761640727519989,0.1559154838323593,0.7028018832206726,284.8987121582031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.5556030273437,284.9056701660156,1.0,0.3722100853919983,1.0,1.0,0.0,1.0,-2.016430616378784,2.0164272785186768,3.262933432779392e-06,1.5476531982421875,0.8158975839614868,0.8158975839614868,0.0,71.8363037109375,63.0,48587.90234375,0.0,662.9509887695312,1.0,280.3588562011719,283.7821044921875,296.24273681640625,299.4172668457031,293.1499938964844,293.1499938964844,280.6499938964844,40926.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854601263999939,1.0,0.0,0.0,3.3891282081604004,3.389150619506836,7.664243071303645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.5126953125,0.0,1296.068603515625,1895.4371337890625,0.0,2978.384765625,0.852663516998291,1.0,0.0,3.0,1.0,0.0
18088140,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.5094475150108337,0.3001448512077331,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9159983396530152,0.2565423250198364,0.2427313327789306,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.951081931591034,0.2828370630741119,0.1977453678846359,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.892309308052063,0.2381299883127212,0.2254886776208877,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7815119028091431,0.1589498519897461,0.7150707840919495,285.0220642089844,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6375732421875,285.0185546875,1.0,0.3695723712444305,1.0,1.0,0.0,1.0,-2.017946243286133,2.0179429054260254,3.267933379902388e-06,1.5489271879196167,0.9278589487075806,0.9278589487075806,0.0,68.52157592773438,83.0,48354.015625,0.0,652.7662353515625,1.0,280.6410827636719,283.89013671875,296.2118530273437,299.2982788085937,293.1499938964844,293.1499938964844,280.3500061035156,32288.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842990517616272,1.0,0.0,0.0,3.560419797897339,3.5604422092437744,8.458545721623523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.77734375,0.0,1408.6826171875,1895.4371337890625,0.0,2869.66796875,0.8823575377464294,1.0,0.0,3.0,1.0,0.0
18088200,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.5094475150108337,0.3001448512077331,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9159983396530152,0.2565423250198364,0.2427313327789306,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.951081931591034,0.2828370630741119,0.1977453678846359,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.892309308052063,0.2381299883127212,0.2254886776208877,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7815119028091431,0.1589498519897461,0.7150707840919495,285.0220642089844,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6375732421875,285.0185546875,1.0,0.3695723712444305,1.0,1.0,0.0,1.0,-2.017946243286133,2.0179429054260254,3.267933379902388e-06,1.5489271879196167,0.9278589487075806,0.9278589487075806,0.0,68.52157592773438,83.0,48354.015625,0.0,652.7662353515625,1.0,280.6410827636719,283.89013671875,296.2118530273437,299.2982788085937,293.1499938964844,293.1499938964844,280.3500061035156,32288.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842990517616272,1.0,0.0,0.0,3.560419797897339,3.5604422092437744,8.458545721623523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.77734375,0.0,1408.6826171875,1895.4371337890625,0.0,2869.66796875,0.8823575377464294,1.0,0.0,3.0,1.0,0.0
18088260,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.5232889652252197,0.3051201701164245,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9148330688476562,0.2597749829292297,0.2459318935871124,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.948220193386078,0.2849780619144439,0.1993889510631561,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8909807205200195,0.2408796846866607,0.2282333672046661,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7820696234703064,0.1617993861436844,0.7284448146820068,284.9180603027344,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.694091796875,284.9261169433594,1.0,0.3760298192501068,1.0,1.0,0.0,1.0,-2.049070358276367,2.04906702041626,3.368491206856561e-06,1.5731080770492554,0.8422267436981201,0.8422267436981201,0.0,70.22564697265625,103.0,49404.53125,0.0,683.6165771484375,1.0,280.3582763671875,283.7829284667969,296.2880554199219,299.495361328125,293.1499938964844,293.1499938964844,280.6499938964844,38660.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530434370040894,1.0,0.0,0.0,3.443627119064331,3.4436495304107666,7.912714750091254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.150390625,0.0,1334.2432861328125,1895.4371337890625,0.0,2963.784423828125,0.8623685836791992,1.0,0.0,3.0,1.0,0.0
18088320,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.5232889652252197,0.3051201701164245,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9148330688476562,0.2597749829292297,0.2459318935871124,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.948220193386078,0.2849780619144439,0.1993889510631561,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8909807205200195,0.2408796846866607,0.2282333672046661,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7820696234703064,0.1617993861436844,0.7284448146820068,284.9180603027344,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.694091796875,284.9261169433594,1.0,0.3760298192501068,1.0,1.0,0.0,1.0,-2.049070358276367,2.04906702041626,3.368491206856561e-06,1.5731080770492554,0.8422267436981201,0.8422267436981201,0.0,70.22564697265625,103.0,49404.53125,0.0,683.6165771484375,1.0,280.3582763671875,283.7829284667969,296.2880554199219,299.495361328125,293.1499938964844,293.1499938964844,280.6499938964844,38660.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530434370040894,1.0,0.0,0.0,3.443627119064331,3.4436495304107666,7.912714750091254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.150390625,0.0,1334.2432861328125,1895.4371337890625,0.0,2963.784423828125,0.8623685836791992,1.0,0.0,3.0,1.0,0.0
18088380,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9990000128746032,0.532245397567749,0.3289465308189392,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8953125476837158,0.2636497318744659,0.2495561987161636,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.924716293811798,0.2878831923007965,0.201359286904335,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8724860548973083,0.2442046403884887,0.2313581854104995,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7674075365066528,0.1648624390363693,0.7426100373268127,285.08477783203125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.7023620605469,285.0841369628906,1.0,0.3892425000667572,1.0,1.0,0.0,1.0,-2.105153560638428,2.105149984359741,3.554207069100812e-06,1.616887092590332,1.0,1.0,0.0,76.21055603027344,123.0,50252.02734375,0.0,751.8328247070312,1.0,280.6419982910156,283.9161071777344,296.2643737792969,299.44537353515625,293.1499938964844,293.1499938964844,280.3500061035156,30511.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478108644485474,1.0,0.0,0.0,3.670205354690552,3.670228719711304,8.988227477857436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.34033203125,0.0,1514.467529296875,1895.4371337890625,0.0,2914.771240234375,0.9060104489326476,1.0,0.0,3.0,1.0,0.0
18088440,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9990000128746032,0.532245397567749,0.3289465308189392,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8953125476837158,0.2636497318744659,0.2495561987161636,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.924716293811798,0.2878831923007965,0.201359286904335,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8724860548973083,0.2442046403884887,0.2313581854104995,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7674075365066528,0.1648624390363693,0.7426100373268127,285.08477783203125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.7023620605469,285.0841369628906,1.0,0.3892425000667572,1.0,1.0,0.0,1.0,-2.105153560638428,2.105149984359741,3.554207069100812e-06,1.616887092590332,1.0,1.0,0.0,76.21055603027344,123.0,50252.02734375,0.0,751.8328247070312,1.0,280.6419982910156,283.9161071777344,296.2643737792969,299.44537353515625,293.1499938964844,293.1499938964844,280.3500061035156,30511.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478108644485474,1.0,0.0,0.0,3.670205354690552,3.670228719711304,8.988227477857436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.34033203125,0.0,1514.467529296875,1895.4371337890625,0.0,2914.771240234375,0.9060104489326476,1.0,0.0,3.0,1.0,0.0
18088500,297.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.5343603491783142,0.346045583486557,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8822736144065857,0.2654653191566467,0.2515227496623993,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9089139103889464,0.2891548871994018,0.2024625092744827,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8599739074707031,0.2457515299320221,0.2330648005008697,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7571038603782654,0.1662352383136749,0.7499162554740906,284.9520263671875,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.688232421875,284.9403381347656,1.0,0.3978505432605743,1.0,1.0,0.0,1.0,-2.140195846557617,2.140192031860352,3.673049832286779e-06,1.6442773342132568,0.9441474080085754,0.9441474080085754,0.0,80.59953308105469,123.0,51922.00390625,0.0,798.55615234375,1.0,280.3964233398437,283.74127197265625,296.3435974121094,299.72821044921875,293.1499938964844,293.1499938964844,280.3500061035156,32829.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585682511329651,1.0,0.0,0.0,3.726950883865357,3.7269749641418457,9.268311487176106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.98583984375,0.0,1596.2581787109375,1895.4371337890625,0.0,3015.57763671875,0.919088900089264,1.0,0.0,3.0,1.0,0.0
18088560,297.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.5347628593444824,0.3665794134140014,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8672909736633301,0.2670831978321075,0.2532792389392853,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8922279477119446,0.2901728451251983,0.20335453748703,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.845819890499115,0.2471087872982025,0.2345748841762542,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.745234489440918,0.1673856824636459,0.7562894225120544,284.9419860839844,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.66180419921875,284.9470520019531,1.0,0.4074666202068329,1.0,1.0,0.0,1.0,-2.1775031089782715,2.177499294281006,3.801901812039432e-06,1.673442840576172,0.9328092336654664,0.9328092336654664,0.0,85.98870086669922,141.0,52618.02734375,0.0,852.5277099609375,1.0,280.3568725585937,283.7369079589844,296.3493957519531,299.7416381835937,293.1499938964844,293.1499938964844,280.04998779296875,35034.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658363819122314,1.0,0.0,0.0,3.717761993408203,3.7177865505218506,9.222665653396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7314453125,0.0,1602.511962890625,1895.4371337890625,0.0,3083.751953125,0.9197826981544496,1.0,0.0,3.0,1.0,0.0
18088620,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5318872928619385,0.4120253920555115,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8386703729629517,0.2702555656433105,0.2566787898540497,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8600579500198364,0.2921411991119385,0.2050234377384185,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8185794949531555,0.2497491091489792,0.2374793142080307,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7220118045806885,0.1694135516881942,0.7676519155502319,284.9174499511719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.57183837890625,284.9256896972656,1.0,0.4281827211380005,1.0,1.0,0.0,1.0,-2.255310535430908,2.2553064823150635,4.0783211261441465e-06,1.734273076057434,0.8780429363250732,0.8780429363250732,0.0,98.7410888671875,159.0,54659.25390625,0.0,976.4862060546876,1.0,280.0575866699219,283.6747131347656,296.3569030761719,299.8876953125,293.1499938964844,293.1499938964844,280.3500061035156,38261.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819811344146729,1.0,0.0,0.0,3.607152223587036,3.6071760654449454,8.682048928676522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.951171875,0.0,1502.7437744140625,1895.4371337890625,0.0,3235.144287109375,0.8984862565994263,1.0,0.0,3.0,1.0,0.0
