time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5318872928619385,0.4120253920555115,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8386703729629517,0.2702555656433105,0.2566787898540497,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8600579500198364,0.2921411991119385,0.2050234377384185,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8185794949531555,0.2497491091489792,0.2374793142080307,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7220118045806885,0.1694135516881942,0.7676519155502319,284.9174499511719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.57183837890625,284.9256896972656,1.0,0.4281827211380005,1.0,1.0,0.0,1.0,-2.255310535430908,2.2553064823150635,4.0783211261441465e-06,1.734273076057434,0.8780429363250732,0.8780429363250732,0.0,98.7410888671875,159.0,54659.25390625,0.0,976.4862060546876,1.0,280.0575866699219,283.6747131347656,296.3569030761719,299.8876953125,293.1499938964844,293.1499938964844,280.3500061035156,38261.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819811344146729,1.0,0.0,0.0,3.607152223587036,3.6071760654449454,8.682048928676522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.951171875,0.0,1502.7437744140625,1895.4371337890625,0.0,3235.144287109375,0.8984862565994263,1.0,0.0,3.0,1.0,0.0
18088740,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9990000128746032,0.5272546410560608,0.4590532779693603,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8147850632667542,0.2743167579174042,0.2607361078262329,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.833757758140564,0.295215368270874,0.2072921097278595,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7934512495994568,0.2532090842723846,0.2409883141517639,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7000513672828674,0.1718828231096267,0.7802985906600952,285.1311340332031,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.4853820800781,285.13531494140625,1.0,0.4504776000976562,1.0,1.0,0.0,1.0,-2.338801145553589,2.338796854019165,4.386237833386986e-06,1.7994393110275269,1.0,1.0,0.0,113.41378021240234,147.0,55744.78515625,0.0,1122.44287109375,1.0,280.343017578125,283.85748291015625,296.3179931640625,299.83721923828125,293.1499938964844,293.1499938964844,280.04998779296875,32299.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808202743530273,1.0,0.0,0.0,3.786967277526856,3.786991834640503,9.569216672389302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5576171875,0.0,1662.2281494140625,1895.4371337890625,0.0,3224.267578125,0.9332043528556824,1.0,0.0,3.0,1.0,0.0
18088800,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9990000128746032,0.5272546410560608,0.4590532779693603,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8147850632667542,0.2743167579174042,0.2607361078262329,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.833757758140564,0.295215368270874,0.2072921097278595,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7934512495994568,0.2532090842723846,0.2409883141517639,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7000513672828674,0.1718828231096267,0.7802985906600952,285.1311340332031,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.4853820800781,285.13531494140625,1.0,0.4504776000976562,1.0,1.0,0.0,1.0,-2.338801145553589,2.338796854019165,4.386237833386986e-06,1.7994393110275269,1.0,1.0,0.0,113.41378021240234,147.0,55744.78515625,0.0,1122.44287109375,1.0,280.343017578125,283.85748291015625,296.3179931640625,299.83721923828125,293.1499938964844,293.1499938964844,280.04998779296875,32299.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808202743530273,1.0,0.0,0.0,3.786967277526856,3.786991834640503,9.569216672389302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5576171875,0.0,1662.2281494140625,1895.4371337890625,0.0,3224.267578125,0.9332043528556824,1.0,0.0,3.0,1.0,0.0
18088860,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9968637824058532,0.523481547832489,0.4725004732608795,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8062889575958252,0.2767267227172851,0.2633939981460571,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8247852325439453,0.2969264090061188,0.2088025361299514,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7846394777297974,0.2552486360073089,0.2432871907949447,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6921852231025696,0.1733279079198837,0.7883531451225281,284.9906616210937,284.95001220703125,297.206787109375,293.30987548828125,297.2059326171875,297.4336242675781,284.9834289550781,1.0,0.4589673280715942,1.0,1.0,0.0,1.0,-2.3728041648864746,2.372799634933472,4.516466560744448e-06,1.8267648220062256,0.9968246221542358,0.9968246221542358,0.0,119.98888397216795,147.0,57650.3515625,0.0,1186.905029296875,1.0,280.0743408203125,283.6693115234375,296.3902893066406,300.1281433105469,293.1499938964844,293.1499938964844,280.04998779296875,33349.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942897915840149,1.0,0.0,0.0,3.8448410034179688,3.8448665142059326,9.863931609288557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.259765625,0.0,1740.0430908203125,1895.4371337890625,0.0,3350.301025390625,0.9471156001091005,1.0,0.0,3.0,1.0,0.0
18088920,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.990642547607422,0.5224864482879639,0.4710758626461029,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8016799092292786,0.2778872549533844,0.2646770179271698,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8200382590293884,0.2976469099521637,0.2094562351703643,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7800588011741638,0.2562096714973449,0.2443802207708358,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6880605816841125,0.1740067303180694,0.7921873927116394,284.9587707519531,284.95001220703125,297.2200012207031,293.3139953613281,297.2191467285156,297.4138488769531,284.957275390625,1.0,0.4619488716125488,1.0,1.0,0.0,1.0,-2.378878355026245,2.378873825073242,4.539672772807535e-06,1.8315001726150515,0.9810984134674072,0.9810984134674072,0.0,123.18303680419922,135.0,57868.046875,0.0,1207.0526123046875,1.0,280.0552978515625,283.63916015625,296.3843994140625,300.12188720703125,293.1499938964844,293.1499938964844,279.75,34243.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898776113986969,1.0,0.0,0.0,3.861492156982422,3.861517906188965,9.949553714250214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4912109375,0.0,1767.5372314453125,1895.4371337890625,0.0,3392.17333984375,0.9512668251991272,1.0,0.0,3.0,1.0,0.0
18088980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9858759045600892,0.5222749710083008,0.4703262150287628,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7992508411407471,0.2797418236732483,0.2666108608245849,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8169593214988708,0.2986852824687958,0.2103354334831237,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7775214910507202,0.2577214241027832,0.2459887266159057,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.6858356595039368,0.1751057803630828,0.7977867126464844,284.8244323730469,284.95001220703125,297.2430114746094,293.3212585449219,297.2421569824219,297.3934936523437,284.8279113769531,1.0,0.4651040136814117,1.0,1.0,0.0,1.0,-2.3901302814483643,2.3901257514953613,4.583336703944951e-06,1.840549349784851,0.8643195629119873,0.8643195629119873,0.0,125.87653350830078,135.0,58704.703125,0.0,1231.0166015625,1.0,279.7772521972656,283.4950256347656,296.39801025390625,300.2537841796875,293.1499938964844,293.1499938964844,279.75,40120.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093121886253356,1.0,0.0,0.0,3.768156290054321,3.768182039260864,9.474385933572194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.6787109375,0.0,1700.46826171875,1895.4371337890625,0.0,3490.219482421875,0.9326514005661012,1.0,0.0,3.0,1.0,0.0
18089040,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9859368801116944,0.5229215025901794,0.4704981446266174,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.800264298915863,0.2808964848518371,0.2676365375518799,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8174355626106262,0.2993671894073486,0.2107536345720291,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7783775925636292,0.258663535118103,0.2468216866254806,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6866928339004517,0.1758061051368713,0.8007037043571472,284.8744812011719,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.3876037597656,284.881103515625,1.0,0.4659753739833832,1.0,1.0,0.0,1.0,-2.3965749740600586,2.396570205688477,4.608299150277162e-06,1.845654249191284,0.8724981546401978,0.8724981546401978,0.0,126.1057357788086,123.0,58658.109375,0.0,1239.5057373046875,1.0,279.7568054199219,283.54608154296875,296.3701477050781,300.1781616210937,293.1499938964844,293.1499938964844,280.04998779296875,40077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105900526046752,1.0,0.0,0.0,3.694300413131714,3.694325685501098,9.106630614041932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.37841796875,0.0,1613.895263671875,1895.4371337890625,0.0,3502.07861328125,0.9187467694282532,1.0,0.0,3.0,1.0,0.0
18089100,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9894855618476868,0.52493816614151,0.4716265797615051,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.804786205291748,0.2828141450881958,0.2691755294799804,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8210691809654236,0.3007272481918335,0.2114699035882949,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7825853824615479,0.2602669298648834,0.2480812668800354,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6906700730323792,0.1770139187574386,0.8051069378852844,285.03106689453125,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.3891906738281,285.0391540527344,1.0,0.4663562476634979,1.0,1.0,0.0,1.0,-2.4074370861053467,2.407432556152344,4.650377832149388e-06,1.854175090789795,0.9767031073570251,0.9767031073570251,0.0,124.89966583251952,123.0,58205.6484375,0.0,1247.372314453125,1.0,280.0033569335937,283.7078857421875,296.3096923828125,299.96710205078125,293.1499938964844,293.1499938964844,280.04998779296875,34352.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047545790672302,1.0,0.0,0.0,3.745917797088623,3.745942354202272,9.36288699904253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.751953125,0.0,1629.8731689453125,1895.4371337890625,0.0,3447.862548828125,0.9277918934822084,1.0,0.0,3.0,1.0,0.0
18089160,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9962067008018494,0.5274264216423035,0.4736004769802093,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8125680088996887,0.2849655151367187,0.2710000276565552,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8279379606246948,0.302352637052536,0.2124460935592651,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7901996970176697,0.2620905935764313,0.2496017962694168,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.697788655757904,0.1784266233444214,0.8104849457740784,285.0443115234375,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.39532470703125,285.0439453125,1.0,0.4661088585853576,1.0,1.0,0.0,1.0,-2.4214577674865723,2.4214532375335693,4.70500162919052e-06,1.8651816844940183,1.0,1.0,0.0,122.24273681640624,111.0,58635.8828125,0.0,1253.06298828125,1.0,280.0433349609375,283.7046203613281,296.3235168457031,300.0435485839844,293.1499938964844,293.1499938964844,279.75,32996.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034466743469238,1.0,0.0,0.0,3.828190803527832,3.828216075897217,9.77868467089138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.720703125,0.0,1717.0299072265625,1895.4371337890625,0.0,3435.690673828125,0.9431554079055786,1.0,0.0,3.0,1.0,0.0
18089220,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.5322027802467346,0.4677649140357971,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8232131004333496,0.2886531949043274,0.2745126187801361,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8374239206314087,0.3047895729541778,0.2142114341259002,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8011024594306946,0.265163391828537,0.2525269091129303,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7081606984138489,0.1809298694133758,0.8215034008026123,284.8990173339844,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4009704589844,284.9008483886719,1.0,0.4628530144691467,1.0,1.0,0.0,1.0,-2.4209132194519043,2.4209084510803223,4.712494046543725e-06,1.8698891401290887,0.9063929915428162,0.9063929915428162,0.0,118.66324615478516,99.0,59635.51953125,0.0,1246.1470947265625,1.0,279.7566223144531,283.53759765625,296.3822631835937,300.2452087402344,293.1499938964844,293.1499938964844,279.45001220703125,37771.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139870405197144,1.0,0.0,0.0,3.77278208732605,3.7728075981140137,9.497662176727316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.982421875,0.0,1687.8106689453125,1895.4371337890625,0.0,3533.567138671875,0.9341121315956116,1.0,0.0,3.0,1.0,0.0
18089280,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.5322027802467346,0.4677649140357971,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8232131004333496,0.2886531949043274,0.2745126187801361,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8374239206314087,0.3047895729541778,0.2142114341259002,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8011024594306946,0.265163391828537,0.2525269091129303,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7081606984138489,0.1809298694133758,0.8215034008026123,284.8990173339844,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4009704589844,284.9008483886719,1.0,0.4628530144691467,1.0,1.0,0.0,1.0,-2.4209132194519043,2.4209084510803223,4.712494046543725e-06,1.8698891401290887,0.9063929915428162,0.9063929915428162,0.0,118.66324615478516,99.0,59635.51953125,0.0,1246.1470947265625,1.0,279.7566223144531,283.53759765625,296.3822631835937,300.2452087402344,293.1499938964844,293.1499938964844,279.45001220703125,37771.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139870405197144,1.0,0.0,0.0,3.77278208732605,3.7728075981140137,9.497662176727316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.982421875,0.0,1687.8106689453125,1895.4371337890625,0.0,3533.567138671875,0.9341121315956116,1.0,0.0,3.0,1.0,0.0
18089340,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.5418183207511902,0.4389478266239166,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8425864577293396,0.2922399640083313,0.277519017457962,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562833070755005,0.3070583045482635,0.2155117988586425,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8205596208572388,0.2681208252906799,0.2549512386322021,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7255892753601074,0.1834208667278289,0.8309140801429749,284.8872985839844,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.43536376953125,284.890625,1.0,0.4573848843574524,1.0,1.0,0.0,1.0,-2.422347068786621,2.422342300415039,4.711449037131388e-06,1.8674665689468384,0.8304010629653931,0.8304010629653931,0.0,110.81847381591795,102.0,59634.00390625,0.0,1206.948486328125,1.0,279.4578552246094,283.5231018066406,296.37286376953125,300.24627685546875,293.1499938964844,293.1499938964844,279.75,41368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189985394477844,1.0,0.0,0.0,3.505245923995972,3.505269289016724,8.198421710403636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7255859375,0.0,1416.5836181640625,1895.4371337890625,0.0,3579.913330078125,0.8787127137184143,1.0,0.0,3.0,1.0,0.0
18089400,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.5418183207511902,0.4389478266239166,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8425864577293396,0.2922399640083313,0.277519017457962,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562833070755005,0.3070583045482635,0.2155117988586425,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8205596208572388,0.2681208252906799,0.2549512386322021,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7255892753601074,0.1834208667278289,0.8309140801429749,284.8872985839844,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.43536376953125,284.890625,1.0,0.4573848843574524,1.0,1.0,0.0,1.0,-2.422347068786621,2.422342300415039,4.711449037131388e-06,1.8674665689468384,0.8304010629653931,0.8304010629653931,0.0,110.81847381591795,102.0,59634.00390625,0.0,1206.948486328125,1.0,279.4578552246094,283.5231018066406,296.37286376953125,300.24627685546875,293.1499938964844,293.1499938964844,279.75,41368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189985394477844,1.0,0.0,0.0,3.505245923995972,3.505269289016724,8.198421710403636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7255859375,0.0,1416.5836181640625,1895.4371337890625,0.0,3579.913330078125,0.8787127137184143,1.0,0.0,3.0,1.0,0.0
18089460,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5556274652481079,0.4214195907115936,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8575504422187805,0.2967686653137207,0.2814024984836578,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8706422448158264,0.3104159235954284,0.2175461202859878,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8343013525009155,0.271945595741272,0.2581871151924133,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7382771968841553,0.1866752654314041,0.8437884449958801,285.0090026855469,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4991760253906,285.0072631835937,1.0,0.4552740752696991,1.0,1.0,0.0,1.0,-2.427733898162842,2.42772912979126,4.732781690108823e-06,1.871824622154236,0.933151125907898,0.933151125907898,0.0,106.5290069580078,105.0,59331.69921875,0.0,1195.5283203125,1.0,279.7418518066406,283.64361572265625,296.342529296875,300.10992431640625,293.1499938964844,293.1499938964844,279.45001220703125,33292.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085466265678406,1.0,0.0,0.0,3.635809183120728,3.63583254814148,8.820545644994127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.353515625,0.0,1497.26123046875,1895.4371337890625,0.0,3483.111083984375,0.900020182132721,1.0,0.0,3.0,1.0,0.0
18089520,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5556274652481079,0.4214195907115936,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8575504422187805,0.2967686653137207,0.2814024984836578,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8706422448158264,0.3104159235954284,0.2175461202859878,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8343013525009155,0.271945595741272,0.2581871151924133,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7382771968841553,0.1866752654314041,0.8437884449958801,285.0090026855469,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4991760253906,285.0072631835937,1.0,0.4552740752696991,1.0,1.0,0.0,1.0,-2.427733898162842,2.42772912979126,4.732781690108823e-06,1.871824622154236,0.933151125907898,0.933151125907898,0.0,106.5290069580078,105.0,59331.69921875,0.0,1195.5283203125,1.0,279.7418518066406,283.64361572265625,296.342529296875,300.10992431640625,293.1499938964844,293.1499938964844,279.45001220703125,33292.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085466265678406,1.0,0.0,0.0,3.635809183120728,3.63583254814148,8.820545644994127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.353515625,0.0,1497.26123046875,1895.4371337890625,0.0,3483.111083984375,0.900020182132721,1.0,0.0,3.0,1.0,0.0
18089580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.5636407136917114,0.4135830700397491,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8655132055282593,0.2994371652603149,0.2840030789375305,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8780202865600586,0.3122193217277527,0.218900442123413,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8414492011070251,0.2741799354553222,0.2603684663772583,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7451363205909729,0.1886970549821853,0.8529064059257507,284.8772277832031,284.95001220703125,297.4270935058594,293.3823547363281,297.42626953125,297.5298767089844,284.8821105957031,1.0,0.45530965924263,1.0,1.0,0.0,1.0,-2.436643123626709,2.436638355255127,4.768012786371401e-06,1.878946781158448,0.8381652235984802,0.8381652235984802,0.0,104.8852996826172,105.0,60069.4140625,0.0,1199.137939453125,1.0,279.47784423828125,283.5057373046875,296.4116516113281,300.3262939453125,293.1499938964844,293.1499938964844,279.45001220703125,39335.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154723286628724,1.0,0.0,0.0,3.5579946041107178,3.558018207550049,8.44702640279138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6416015625,0.0,1457.5264892578125,1895.4371337890625,0.0,3547.31689453125,0.8856666088104248,1.0,0.0,3.0,1.0,0.0
18089640,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.5677695870399475,0.4106002151966095,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8689244985580444,0.3008687496185303,0.2852940559387207,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8810268640518188,0.3131699860095978,0.219517171382904,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8444801568984985,0.2753723859786987,0.2614394724369049,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7481383085250854,0.1897838562726974,0.8575528264045715,284.9195556640625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.5437316894531,284.9239196777344,1.0,0.4556813836097717,1.0,1.0,0.0,1.0,-2.442218542098999,2.442213773727417,4.790067123394692e-06,1.8833709955215447,0.8545288443565369,0.8545288443565369,0.0,104.3409652709961,108.0,60139.96875,0.0,1203.4208984375,1.0,279.4578857421875,283.5427551269531,296.4052124023437,300.2892150878906,293.1499938964844,293.1499938964844,279.75,38533.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160826802253724,1.0,0.0,0.0,3.5170164108276367,3.5170395374298096,8.253574037553335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.875,0.0,1408.4549560546875,1895.4371337890625,0.0,3552.9638671875,0.8784951567649841,1.0,0.0,3.0,1.0,0.0
18089700,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.5738932490348816,0.4069804549217224,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8735389113426208,0.3031559884548187,0.2872671484947204,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8850576877593994,0.3148225247859955,0.2205118685960769,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8485730290412903,0.2772991061210632,0.2630856037139892,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7522336840629578,0.1914987862110138,0.8645974397659302,285.04559326171875,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.5652770996094,285.0510559082031,1.0,0.456599622964859,1.0,1.0,0.0,1.0,-2.4518723487854004,2.45186734199524,4.828271357837366e-06,1.8909753561019893,0.9483151435852052,0.9483151435852052,0.0,103.78170776367188,108.0,59815.2421875,0.0,1212.4755859375,1.0,279.6994323730469,283.6726379394531,296.3642883300781,300.1144104003906,293.1499938964844,293.1499938964844,279.75,33190.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105878472328186,1.0,0.0,0.0,3.5921201705932617,3.5921430587768555,8.609838459960883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.6455078125,0.0,1449.037353515625,1895.4371337890625,0.0,3502.05859375,0.8923147320747375,1.0,0.0,3.0,1.0,0.0
18089760,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.5799590945243835,0.4037934243679046,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8781405687332153,0.3055607378482818,0.2894750237464905,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8890931606292725,0.3166099190711975,0.2217118442058563,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.852669894695282,0.2793417572975158,0.2649519741535187,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7563660740852356,0.1933152079582214,0.8724499940872192,285.03778076171875,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.5857849121094,285.0355224609375,1.0,0.4579577147960663,1.0,1.0,0.0,1.0,-2.463811159133911,2.463806390762329,4.875698323303368e-06,1.900359869003296,0.9752864837646484,0.9752864837646484,0.0,103.41007232666016,111.0,60307.0078125,0.0,1225.0997314453125,1.0,279.7421569824219,283.6500549316406,296.3856811523437,300.2067565917969,293.1499938964844,293.1499938964844,279.45001220703125,31966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097001552581788,1.0,0.0,0.0,3.691130638122559,3.6911542415618896,9.091009474104794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.34765625,0.0,1548.892333984375,1895.4371337890625,0.0,3493.820556640625,0.911604106426239,1.0,0.0,3.0,1.0,0.0
18089820,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.5900304317474365,0.4010814428329468,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8843167424201965,0.3096802830696106,0.2935076355934143,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8939545750617981,0.3193366825580597,0.223750352859497,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8580998778343201,0.2827942669391632,0.2683454155921936,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7622179388999939,0.1964973360300064,0.8871721625328064,284.914794921875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6048583984375,284.9189758300781,1.0,0.4616113603115082,1.0,1.0,0.0,1.0,-2.4896109104156494,2.4896059036254883,4.979090590495616e-06,1.92068612575531,0.8828259110450745,0.8828259110450745,0.0,103.62418365478516,114.0,61568.3984375,0.0,1257.0555419921875,1.0,279.4571228027344,283.5094909667969,296.4466247558594,300.418212890625,293.1499938964844,293.1499938964844,279.75,37569.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203810095787048,1.0,0.0,0.0,3.628947734832764,3.628971815109253,8.787284855316102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.1044921875,0.0,1521.54931640625,1895.4371337890625,0.0,3592.673828125,0.9021372199058532,1.0,0.0,3.0,1.0,0.0
18089880,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.5900304317474365,0.4010814428329468,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8843167424201965,0.3096802830696106,0.2935076355934143,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8939545750617981,0.3193366825580597,0.223750352859497,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8580998778343201,0.2827942669391632,0.2683454155921936,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7622179388999939,0.1964973360300064,0.8871721625328064,284.914794921875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6048583984375,284.9189758300781,1.0,0.4616113603115082,1.0,1.0,0.0,1.0,-2.4896109104156494,2.4896059036254883,4.979090590495616e-06,1.92068612575531,0.8828259110450745,0.8828259110450745,0.0,103.62418365478516,114.0,61568.3984375,0.0,1257.0555419921875,1.0,279.4571228027344,283.5094909667969,296.4466247558594,300.418212890625,293.1499938964844,293.1499938964844,279.75,37569.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203810095787048,1.0,0.0,0.0,3.628947734832764,3.628971815109253,8.787284855316102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.1044921875,0.0,1521.54931640625,1895.4371337890625,0.0,3592.673828125,0.9021372199058532,1.0,0.0,3.0,1.0,0.0
18089940,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.6004233360290527,0.4004935920238495,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8891324400901794,0.3144316375255584,0.297765165567398,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8974630832672119,0.3228174746036529,0.2259842306375503,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8622865080833435,0.2868211269378662,0.2719385921955108,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7669161558151245,0.2000496685504913,0.9023993015289308,285.0555725097656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6257629394531,285.0549011230469,1.0,0.466259092092514,1.0,1.0,0.0,1.0,-2.519310712814331,2.51930570602417,5.099343525216682e-06,1.9440103769302368,1.0,1.0,0.0,104.48461151123048,117.0,61760.44921875,0.0,1297.2108154296875,1.0,279.7427673339844,283.6400146484375,296.421142578125,300.333984375,293.1499938964844,293.1499938964844,279.45001220703125,32352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157223105430604,1.0,0.0,0.0,3.7886173725128174,3.788642168045044,9.577557875672935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0849609375,0.0,1664.5972900390625,1895.4371337890625,0.0,3549.6298828125,0.9335736632347108,1.0,0.0,3.0,1.0,0.0
18090000,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.6004233360290527,0.4004935920238495,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8891324400901794,0.3144316375255584,0.297765165567398,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8974630832672119,0.3228174746036529,0.2259842306375503,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8622865080833435,0.2868211269378662,0.2719385921955108,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7669161558151245,0.2000496685504913,0.9023993015289308,285.0555725097656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6257629394531,285.0549011230469,1.0,0.466259092092514,1.0,1.0,0.0,1.0,-2.519310712814331,2.51930570602417,5.099343525216682e-06,1.9440103769302368,1.0,1.0,0.0,104.48461151123048,117.0,61760.44921875,0.0,1297.2108154296875,1.0,279.7427673339844,283.6400146484375,296.421142578125,300.333984375,293.1499938964844,293.1499938964844,279.45001220703125,32352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157223105430604,1.0,0.0,0.0,3.7886173725128174,3.788642168045044,9.577557875672935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0849609375,0.0,1664.5972900390625,1895.4371337890625,0.0,3549.6298828125,0.9335736632347108,1.0,0.0,3.0,1.0,0.0
18090060,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6066421270370483,0.4016163051128387,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8913617134094238,0.3173218965530395,0.3007880747318268,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8987300395965576,0.3247025907039642,0.2275498956441879,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8641549944877625,0.2892222702503204,0.2744866907596588,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7692438960075378,0.2021975517272949,0.9131563901901244,284.897216796875,284.95001220703125,297.57568359375,293.4356689453125,297.5749206542969,297.62799072265625,284.8987731933594,1.0,0.4700887203216553,1.0,1.0,0.0,1.0,-2.542161703109741,2.542156457901001,5.193091965338681e-06,1.9620729684829712,0.9171502590179444,0.9171502590179444,0.0,105.53473663330078,117.0,63203.4921875,0.0,1330.36474609375,1.0,279.4694519042969,283.4596252441406,296.4854736328125,300.5798645019531,293.1499938964844,293.1499938964844,279.45001220703125,36483.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258777499198914,1.0,0.0,0.0,3.785034656524658,3.785060167312622,9.559452109897393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.998046875,0.0,1692.4036865234375,1895.4371337890625,0.0,3643.300048828125,0.934872269630432,1.0,0.0,3.0,1.0,0.0
18090120,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6087498664855957,0.4029031097888946,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8913661241531372,0.3183050453662872,0.3017561733722687,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8983325958251953,0.3252883851528168,0.2279853671789169,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.864064633846283,0.290015697479248,0.2752795219421386,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7693690061569214,0.2028897255659103,0.9165261387825012,284.91387939453125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.6259765625,284.9168395996094,1.0,0.4716180860996246,1.0,1.0,0.0,1.0,-2.55039644241333,2.55039119720459,5.227151632425375e-06,1.968613862991333,0.919776439666748,0.919776439666748,0.0,106.12708282470705,120.0,63352.12890625,0.0,1343.3743896484375,1.0,279.4570007324219,283.4731140136719,296.47869873046875,300.5610046386719,293.1499938964844,293.1499938964844,279.1499938964844,36781.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273625016212464,1.0,0.0,0.0,3.7685394287109375,3.768564701080322,9.476313493905764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.5,0.0,1675.1285400390625,1895.4371337890625,0.0,3656.942626953125,0.9323603510856628,1.0,0.0,3.0,1.0,0.0
18090180,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6143062710762024,0.4081799387931824,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8901368975639343,0.3210605978965759,0.3044809699058532,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8958991765975952,0.3268443048000335,0.2291553020477295,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8625956773757935,0.2921839952468872,0.2774579226970672,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7684953212738037,0.2046922147274017,0.9253897070884703,284.884765625,284.95001220703125,297.61346435546875,293.45037841796875,297.61279296875,297.61346435546875,284.893310546875,1.0,0.4763819575309753,1.0,1.0,0.0,1.0,-2.574685573577881,2.5746803283691406,5.32847479917109e-06,1.988009214401245,0.8510022163391113,0.8510022163391113,0.0,108.24801635742188,120.0,64085.640625,0.0,1383.833251953125,1.0,279.1627197265625,283.42803955078125,296.48516845703125,300.6417541503906,293.1499938964844,293.1499938964844,279.1499938964844,40931.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350875616073608,1.0,0.0,0.0,3.5856308937072754,3.585655212402344,8.578758752264548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.126953125,0.0,1498.9769287109375,1895.4371337890625,0.0,3727.68408203125,0.8958313465118408,1.0,0.0,3.0,1.0,0.0
18090240,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.615237295627594,0.4091689586639404,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8898436427116394,0.3215535581111908,0.3049255609512329,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8954125046730042,0.327150821685791,0.2293475419282913,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8622650504112244,0.2925727665424347,0.2778083384037018,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7682473659515381,0.2049949914216995,0.9267389178276062,284.9023742675781,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.6117248535156,284.90679931640625,1.0,0.4771873652935028,1.0,1.0,0.0,1.0,-2.578681230545044,2.5786757469177246,5.345249064703239e-06,1.991206169128418,0.8577081561088562,0.8577081561088562,0.0,108.62893676757812,123.0,64209.19921875,0.0,1390.6966552734375,1.0,279.1579284667969,283.4372863769531,296.4780578613281,300.6268310546875,293.1499938964844,293.1499938964844,279.45001220703125,39663.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350176453590392,1.0,0.0,0.0,3.5840721130371094,3.5840959548950195,8.57130089571001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.55859375,0.0,1487.963134765625,1895.4371337890625,0.0,3727.04541015625,0.89451664686203,1.0,0.0,3.0,1.0,0.0
18090300,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.6187465786933899,0.4123854637145996,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8891316652297974,0.3234590888023376,0.3066059947013855,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8940662145614624,0.3284471035003662,0.2301401644945144,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8614014983177185,0.2940974831581116,0.2791451513767242,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7676095962524414,0.2061530202627182,0.9317097663879396,285.0395202636719,284.95001220703125,297.6334228515625,293.45849609375,297.6327514648437,297.6083984375,285.0450134277344,1.0,0.4800343811511993,1.0,1.0,0.0,1.0,-2.593095302581787,2.593089818954468,5.405961474025389e-06,2.00272798538208,0.955097496509552,0.955097496509552,0.0,109.92342376708984,123.0,63901.56640625,0.0,1415.26611328125,1.0,279.4010009765625,283.578125,296.4333190917969,300.4406433105469,293.1499938964844,293.1499938964844,279.45001220703125,33841.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296531677246094,1.0,0.0,0.0,3.650147199630737,3.650171041488648,8.890252161108947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.97265625,0.0,1517.1812744140625,1895.4371337890625,0.0,3677.96142578125,0.9059185981750488,1.0,0.0,3.0,1.0,0.0
18090360,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6221848726272583,0.4162563681602478,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8881658315658569,0.3254139423370361,0.3085038959980011,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8925155997276306,0.3298065960407257,0.2311290055513382,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8603054881095886,0.2956683337688446,0.2806804776191711,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7667325139045715,0.2073258459568023,0.9372441172599792,285.0048522949219,284.95001220703125,297.64825439453125,293.4647216796875,297.6423034667969,297.6054077148437,284.9879455566406,1.0,0.4829287230968475,0.8786863088607788,0.8786863088607788,0.2000000029802322,1.0,-2.6096837520599365,2.261972665786743,0.3477110266685486,1.6698113679885864,0.9610763788223268,0.9610763788223268,0.0,111.2441864013672,126.0,62721.46875,0.0,1441.5313720703125,1.0,279.44256591796875,283.48583984375,296.4514465332031,300.5126037597656,293.1499938964844,293.1499938964844,279.1499938964844,32786.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928708016872406,1.0,0.0,0.0,3.7367565631866455,3.736780881881714,9.317146236753616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.748046875,0.0,1607.2298583984375,1895.4371337890625,0.0,3669.293212890625,0.9221928715705872,1.0,0.0,3.0,1.0,0.0
18090420,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9990000128746032,0.6255617737770081,0.4268356263637543,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8832669854164124,0.3279167711734772,0.3112697899341583,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8863022923469543,0.3309008181095123,0.2322220504283905,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8553624749183655,0.2975013852119446,0.2828004658222198,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7623686790466309,0.2086130827665329,0.9447035789489746,284.8084411621094,284.95001220703125,297.6762084960937,293.47686767578125,297.6222229003906,297.5695495605469,284.804443359375,1.0,0.4885590374469757,0.6360589265823364,0.6360589265823364,0.6000000238418579,1.0,-2.63856053352356,1.2944581508636477,1.3441025018692017,0.6988244652748108,0.7378274202346802,0.7378274202346802,0.0,114.5216293334961,129.0,54696.8125,0.0,1491.95703125,1.0,279.1596069335937,283.2582092285156,296.4010009765625,300.1092529296875,293.1499938964844,293.1499938964844,279.45001220703125,47787.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195754528045654,1.0,0.0,0.0,3.19645357131958,3.1964755058288574,6.817577968831756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.4541015625,0.0,1161.9271240234375,1895.4371337890625,0.0,3585.239990234375,0.8171147108078003,1.0,0.0,3.0,1.0,0.0
18090480,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9990000128746032,0.6255617737770081,0.4268356263637543,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8832669854164124,0.3279167711734772,0.3112697899341583,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8863022923469543,0.3309008181095123,0.2322220504283905,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8553624749183655,0.2975013852119446,0.2828004658222198,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7623686790466309,0.2086130827665329,0.9447035789489746,284.8084411621094,284.95001220703125,297.6762084960937,293.47686767578125,297.6222229003906,297.5695495605469,284.804443359375,1.0,0.4885590374469757,0.6360589265823364,0.6360589265823364,0.6000000238418579,1.0,-2.63856053352356,1.2944581508636477,1.3441025018692017,0.6988244652748108,0.7378274202346802,0.7378274202346802,0.0,114.5216293334961,129.0,54696.8125,0.0,1491.95703125,1.0,279.1596069335937,283.2582092285156,296.4010009765625,300.1092529296875,293.1499938964844,293.1499938964844,279.45001220703125,47787.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195754528045654,1.0,0.0,0.0,3.19645357131958,3.1964755058288574,6.817577968831756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.4541015625,0.0,1161.9271240234375,1895.4371337890625,0.0,3585.239990234375,0.8171147108078003,1.0,0.0,3.0,1.0,0.0
