time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6297464370727539,0.4350526332855224,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8803194761276245,0.3310770690441131,0.3141661584377289,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8821710348129272,0.332827478647232,0.2334774434566497,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8522276878356934,0.2999104559421539,0.2850061953067779,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7594282627105713,0.2101727873086929,0.9516687393188475,284.8902282714844,284.95001220703125,297.7020874023437,293.4887084960937,297.592041015625,297.5466613769531,284.89459228515625,1.0,0.4941778182983398,0.3934315145015716,0.3934315145015716,1.0,1.0,-2.664435625076294,0.7676096558570862,1.8968260288238523,0.1667604148387909,0.7419605255126953,0.7419605255126953,0.0,117.42454528808594,132.0,49362.26953125,0.0,1541.77001953125,1.0,279.4366149902344,283.3400573730469,296.31036376953125,299.5567321777344,293.1499938964844,293.1499938964844,279.75,42105.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786068558692932,1.0,0.0,0.0,3.0147032737731934,3.01472282409668,6.064325361876399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.50390625,0.0,972.30078125,1895.4371337890625,0.0,3203.523193359375,0.7706688642501831,1.0,0.0,3.0,1.0,0.0
18090600,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6297464370727539,0.4350526332855224,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8803194761276245,0.3310770690441131,0.3141661584377289,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8821710348129272,0.332827478647232,0.2334774434566497,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8522276878356934,0.2999104559421539,0.2850061953067779,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7594282627105713,0.2101727873086929,0.9516687393188475,284.8902282714844,284.95001220703125,297.7020874023437,293.4887084960937,297.592041015625,297.5466613769531,284.89459228515625,1.0,0.4941778182983398,0.3934315145015716,0.3934315145015716,1.0,1.0,-2.664435625076294,0.7676096558570862,1.8968260288238523,0.1667604148387909,0.7419605255126953,0.7419605255126953,0.0,117.42454528808594,132.0,49362.26953125,0.0,1541.77001953125,1.0,279.4366149902344,283.3400573730469,296.31036376953125,299.5567321777344,293.1499938964844,293.1499938964844,279.75,42105.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786068558692932,1.0,0.0,0.0,3.0147032737731934,3.01472282409668,6.064325361876399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.50390625,0.0,972.30078125,1895.4371337890625,0.0,3203.523193359375,0.7706688642501831,1.0,0.0,3.0,1.0,0.0
18090660,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.6346502900123596,0.4425733089447021,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8783659338951111,0.3346513211727142,0.3175156712532043,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.879150927066803,0.3352407813072204,0.2351333349943161,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8500341176986694,0.3027038872241974,0.287628561258316,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7573102712631226,0.211996778845787,0.9599021673202516,285.0047302246094,284.95001220703125,297.7260131835937,293.5002136230469,297.5933837890625,297.5332946777344,285.0063781738281,1.0,0.4998507797718048,0.4307934939861297,0.4307934939861297,1.0,1.0,-2.692533016204834,0.8423634767532349,1.850169658660889,0.2346503287553787,0.8384015560150146,0.8384015560150146,0.0,120.35210418701172,135.0,49515.453125,0.0,1594.2852783203125,1.0,279.7350158691406,283.4648742675781,296.3662414550781,299.4836120605469,293.1499938964844,293.1499938964844,280.04998779296875,32823.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468422889709473,1.0,0.0,0.0,3.1702473163604736,3.1702663898468018,6.706247290821921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.11865234375,0.0,1041.406005859375,1895.4371337890625,0.0,2905.704345703125,0.7962005138397217,1.0,0.0,3.0,1.0,0.0
18090720,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.6346502900123596,0.4425733089447021,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8783659338951111,0.3346513211727142,0.3175156712532043,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.879150927066803,0.3352407813072204,0.2351333349943161,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8500341176986694,0.3027038872241974,0.287628561258316,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7573102712631226,0.211996778845787,0.9599021673202516,285.0047302246094,284.95001220703125,297.7260131835937,293.5002136230469,297.5933837890625,297.5332946777344,285.0063781738281,1.0,0.4998507797718048,0.4307934939861297,0.4307934939861297,1.0,1.0,-2.692533016204834,0.8423634767532349,1.850169658660889,0.2346503287553787,0.8384015560150146,0.8384015560150146,0.0,120.35210418701172,135.0,49515.453125,0.0,1594.2852783203125,1.0,279.7350158691406,283.4648742675781,296.3662414550781,299.4836120605469,293.1499938964844,293.1499938964844,280.04998779296875,32823.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468422889709473,1.0,0.0,0.0,3.1702473163604736,3.1702663898468018,6.706247290821921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.11865234375,0.0,1041.406005859375,1895.4371337890625,0.0,2905.704345703125,0.7962005138397217,1.0,0.0,3.0,1.0,0.0
18090780,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.6389058828353882,0.4487006366252899,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8770782947540283,0.3378098607063293,0.3205231726169586,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.876994252204895,0.3374189734458923,0.2366704195737838,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8485264182090759,0.3051879405975342,0.2900052666664123,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7558464407920837,0.2136338055133819,0.9674346446990968,285.08074951171875,284.95001220703125,297.7450561523437,293.5097961425781,297.598876953125,297.52423095703125,285.0775451660156,1.0,0.5047559142112732,0.462802916765213,0.462802916765213,1.0,1.0,-2.717264413833618,0.9202881455421448,1.7969762086868286,0.3064838051795959,0.9559279084205629,0.9559279084205629,0.0,122.83435821533205,135.0,50311.9140625,0.0,1640.8548583984375,1.0,280.0306701660156,283.5436096191406,296.4570007324219,299.60186767578125,293.1499938964844,293.1499938964844,280.04998779296875,28582.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376146554946899,1.0,0.0,0.0,3.426829099655152,3.426849603652954,7.835707265257952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.66650390625,0.0,1246.6602783203125,1895.4371337890625,0.0,2819.4375,0.8494983315467834,1.0,0.0,3.0,1.0,0.0
18090840,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.6395387053489685,0.449723333120346,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8768696784973145,0.3383070528507232,0.3210284411907196,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8766425251960754,0.3377467393875122,0.2369293421506881,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8482815623283386,0.3055750429630279,0.2904049754142761,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7556095123291016,0.2138879299163818,0.9687058329582214,285.0701904296875,284.95001220703125,297.7481384277344,293.5113830566406,297.5994873046875,297.522216796875,285.0674133300781,1.0,0.5055791139602661,0.4681554436683655,0.4681554436683655,1.0,1.0,-2.72141981124878,0.9327475428581238,1.7886722087860107,0.3179364204406738,0.960917353630066,0.960917353630066,0.0,123.25325012207033,138.0,50550.328125,0.0,1648.76708984375,1.0,280.0381164550781,283.532958984375,296.47906494140625,299.6526794433594,293.1499938964844,293.1499938964844,279.75,28856.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384396433830261,1.0,0.0,0.0,3.461273431777954,3.461294412612915,7.994018460522057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.806640625,0.0,1282.480224609375,1895.4371337890625,0.0,2827.140380859375,0.8574711680412292,1.0,0.0,3.0,1.0,0.0
18090900,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.641120195388794,0.45371875166893,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.875720202922821,0.3397566676139831,0.322628915309906,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8749724626541138,0.3385586440563202,0.2376917749643325,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8470417857170105,0.3066625893115997,0.2916504740715027,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7544317245483398,0.2145770043134689,0.972628653049469,284.9207763671875,284.95001220703125,297.75860595703125,293.516845703125,297.5985107421875,297.5102233886719,284.9128112792969,1.0,0.5084251165390015,0.4868364334106445,0.4868364334106445,1.0,1.0,-2.735274076461792,0.9745221734046936,1.7607519626617432,0.3564060628414154,0.8786989450454712,0.8786989450454712,0.0,124.81598663330078,138.0,52106.75390625,0.0,1676.0782470703125,1.0,279.80084228515625,283.36090087890625,296.5804138183594,299.9714050292969,293.1499938964844,293.1499938964844,279.75,32908.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849949300289154,1.0,0.0,0.0,3.5121569633483887,3.512179136276245,8.230782668761094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.81298828125,0.0,1362.89306640625,1895.4371337890625,0.0,2934.796142578125,0.8701069355010986,1.0,0.0,3.0,1.0,0.0
18090960,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.6421234607696533,0.4585159122943878,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8737635612487793,0.3409686088562011,0.3238900899887085,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8724551796913147,0.3391011953353882,0.2381637096405029,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8450610041618347,0.3075216114521026,0.2925799787044525,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7525593042373657,0.2150684744119644,0.975388526916504,284.912353515625,284.95001220703125,297.7686767578125,293.522216796875,297.5917663574219,297.4940185546875,284.9136962890625,1.0,0.5111914277076721,0.4847014248371124,0.4847014248371124,1.0,1.0,-2.7475571632385254,0.9780667424201964,1.769490361213684,0.3570793569087982,0.8593443632125854,0.8593443632125854,0.0,126.54812622070312,141.0,52212.94140625,0.0,1702.28466796875,1.0,279.7586975097656,283.3560485839844,296.5907287597656,299.9796142578125,293.1499938964844,293.1499938964844,280.04998779296875,36108.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575760722160339,1.0,0.0,0.0,3.468897581100464,3.4689199924468994,8.029273317333718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.416015625,0.0,1341.6357421875,1895.4371337890625,0.0,3006.27392578125,0.8648383617401123,1.0,0.0,3.0,1.0,0.0
18091020,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6450637578964233,0.4670882523059845,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8708576560020447,0.3440369963645935,0.3266991078853607,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8685200214385986,0.3409609794616699,0.2393735349178314,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8420108556747437,0.3098081052303314,0.2946735918521881,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7495583295822144,0.2164036929607391,0.9813414812088012,285.01641845703125,284.95001220703125,297.7877502441406,293.5327453613281,297.5848083496094,297.4737243652344,285.014892578125,1.0,0.5166252851486206,0.4804314374923706,0.4804314374923706,1.0,1.0,-2.77235746383667,0.9800041913986206,1.7923531532287598,0.353956401348114,0.9597104787826538,0.9597104787826538,0.0,129.8177490234375,144.0,52046.06640625,0.0,1754.8060302734375,1.0,280.0412292480469,283.46319580078125,296.53985595703125,299.86248779296875,293.1499938964844,293.1499938964844,279.75,31807.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553707599639893,1.0,0.0,0.0,3.637397050857544,3.637420177459717,8.828252475723275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.16796875,0.0,1487.9298095703125,1895.4371337890625,0.0,2985.597412109375,0.8993752002716064,1.0,0.0,3.0,1.0,0.0
18091080,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6450637578964233,0.4670882523059845,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8708576560020447,0.3440369963645935,0.3266991078853607,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8685200214385986,0.3409609794616699,0.2393735349178314,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8420108556747437,0.3098081052303314,0.2946735918521881,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7495583295822144,0.2164036929607391,0.9813414812088012,285.01641845703125,284.95001220703125,297.7877502441406,293.5327453613281,297.5848083496094,297.4737243652344,285.014892578125,1.0,0.5166252851486206,0.4804314374923706,0.4804314374923706,1.0,1.0,-2.77235746383667,0.9800041913986206,1.7923531532287598,0.353956401348114,0.9597104787826538,0.9597104787826538,0.0,129.8177490234375,144.0,52046.06640625,0.0,1754.8060302734375,1.0,280.0412292480469,283.46319580078125,296.53985595703125,299.86248779296875,293.1499938964844,293.1499938964844,279.75,31807.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553707599639893,1.0,0.0,0.0,3.637397050857544,3.637420177459717,8.828252475723275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.16796875,0.0,1487.9298095703125,1895.4371337890625,0.0,2985.597412109375,0.8993752002716064,1.0,0.0,3.0,1.0,0.0
18091140,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6464408040046692,0.4759512543678283,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8676899075508118,0.3464947938919067,0.3292997181415558,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8643426895141602,0.3421259820461273,0.2404161244630813,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8387303352355957,0.3115283548831939,0.2965699732303619,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7463282942771912,0.217298150062561,0.9864935874938964,284.8955078125,284.95001220703125,297.8055419921875,293.5429382324219,297.57098388671875,297.4440612792969,284.8986511230469,1.0,0.5219171643257141,0.4761614203453064,0.4761614203453064,1.0,1.0,-2.795863151550293,0.981120765209198,1.8147423267364504,0.3507550060749054,0.8559293746948242,0.8559293746948242,0.0,133.19546508789062,147.0,52965.65234375,0.0,1806.7130126953125,1.0,279.7575988769531,283.3253173828125,296.58673095703125,300.0365600585937,293.1499938964844,293.1499938964844,280.04998779296875,38418.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868148922920227,1.0,0.0,0.0,3.5454561710357666,3.5454797744750977,8.387597176806594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.40380859375,0.0,1437.5137939453125,1895.4371337890625,0.0,3105.446044921875,0.884074866771698,1.0,0.0,3.0,1.0,0.0
18091200,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6464408040046692,0.4759512543678283,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8676899075508118,0.3464947938919067,0.3292997181415558,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8643426895141602,0.3421259820461273,0.2404161244630813,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8387303352355957,0.3115283548831939,0.2965699732303619,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7463282942771912,0.217298150062561,0.9864935874938964,284.8955078125,284.95001220703125,297.8055419921875,293.5429382324219,297.57098388671875,297.4440612792969,284.8986511230469,1.0,0.5219171643257141,0.4761614203453064,0.4761614203453064,1.0,1.0,-2.795863151550293,0.981120765209198,1.8147423267364504,0.3507550060749054,0.8559293746948242,0.8559293746948242,0.0,133.19546508789062,147.0,52965.65234375,0.0,1806.7130126953125,1.0,279.7575988769531,283.3253173828125,296.58673095703125,300.0365600585937,293.1499938964844,293.1499938964844,280.04998779296875,38418.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868148922920227,1.0,0.0,0.0,3.5454561710357666,3.5454797744750977,8.387597176806594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.40380859375,0.0,1437.5137939453125,1895.4371337890625,0.0,3105.446044921875,0.884074866771698,1.0,0.0,3.0,1.0,0.0
18091260,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.648270308971405,0.4825986623764038,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8655702471733093,0.348941832780838,0.3314609825611114,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.861460268497467,0.3436282277107239,0.2413291335105896,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8364749550819397,0.3133241534233093,0.2981413006782532,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7440318465232849,0.2182728946208953,0.9905655980110168,285.0292663574219,284.95001220703125,297.8190002441406,293.55084228515625,297.56646728515625,297.42987060546875,285.0275573730469,1.0,0.5260313749313354,0.4754523336887359,0.4754523336887359,1.0,1.0,-2.8143272399902344,0.9868971705436708,1.8274301290512085,0.3530493378639221,0.9635014533996582,0.9635014533996582,0.0,135.793701171875,147.0,52595.83984375,0.0,1847.76611328125,1.0,280.0337829589844,283.46209716796875,296.5287780761719,299.87139892578125,293.1499938964844,293.1499938964844,280.04998779296875,32315.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611382246017456,1.0,0.0,0.0,3.668248891830444,3.668272495269776,8.978646519608446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.060546875,0.0,1525.862548828125,1895.4371337890625,0.0,3039.680419921875,0.9069828391075134,1.0,0.0,3.0,1.0,0.0
18091320,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.6487410664558411,0.4840414524078369,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8652494549751282,0.3495725095272064,0.332082062959671,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.860962450504303,0.3440256118774414,0.2416273802518844,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8361024856567383,0.3137913644313812,0.2986072599887848,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7436320781707764,0.2185336202383041,0.9918329119682312,285.0215148925781,284.95001220703125,297.8222351074219,293.55279541015625,297.56561279296875,297.42681884765625,285.0198669433594,1.0,0.5270659327507019,0.4752750396728515,0.4752750396728515,1.0,1.0,-2.819249391555786,0.9885190725326538,1.8307304382324217,0.353689044713974,0.9683613181114196,0.9683613181114196,0.0,136.39450073242188,150.0,52720.17578125,0.0,1858.3511962890625,1.0,280.0426025390625,283.4536437988281,296.5380249023437,299.89996337890625,293.1499938964844,293.1499938964844,279.75,32384.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611346483230591,1.0,0.0,0.0,3.6963870525360094,3.696410894393921,9.116920978158304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3232421875,0.0,1557.997314453125,1895.4371337890625,0.0,3039.64697265625,0.9129465818405152,1.0,0.0,3.0,1.0,0.0
18091380,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6494458317756653,0.4924933910369873,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8625177145004272,0.3520067930221557,0.3346781432628631,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8573013544082642,0.3451819121837616,0.2426810413599014,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8332159519195557,0.3154640197753906,0.30047407746315,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7407259941101074,0.2193445563316345,0.9966299533843994,284.8998413085937,284.95001220703125,297.8380126953125,293.5623474121094,297.55328369140625,297.39947509765625,284.90283203125,1.0,0.5321219563484192,0.4743886888027191,0.4743886888027191,1.0,1.0,-2.841806650161743,0.9958261847496032,1.8459804058074951,0.3560496270656585,0.8677846789360046,0.8677846789360046,0.0,139.68280029296875,153.0,53720.77734375,0.0,1909.882080078125,1.0,279.7571716308594,283.3149108886719,296.5977478027344,300.0902099609375,293.1499938964844,293.1499938964844,280.04998779296875,38380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723148703575134,1.0,0.0,0.0,3.606124401092529,3.6061484813690186,8.677102414367255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.71533203125,0.0,1502.495361328125,1895.4371337890625,0.0,3144.524169921875,0.8974999189376831,1.0,0.0,3.0,1.0,0.0
18091440,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6494458317756653,0.4924933910369873,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8625177145004272,0.3520067930221557,0.3346781432628631,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8573013544082642,0.3451819121837616,0.2426810413599014,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8332159519195557,0.3154640197753906,0.30047407746315,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7407259941101074,0.2193445563316345,0.9966299533843994,284.8998413085937,284.95001220703125,297.8380126953125,293.5623474121094,297.55328369140625,297.39947509765625,284.90283203125,1.0,0.5321219563484192,0.4743886888027191,0.4743886888027191,1.0,1.0,-2.841806650161743,0.9958261847496032,1.8459804058074951,0.3560496270656585,0.8677846789360046,0.8677846789360046,0.0,139.68280029296875,153.0,53720.77734375,0.0,1909.882080078125,1.0,279.7571716308594,283.3149108886719,296.5977478027344,300.0902099609375,293.1499938964844,293.1499938964844,280.04998779296875,38380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723148703575134,1.0,0.0,0.0,3.606124401092529,3.6061484813690186,8.677102414367255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.71533203125,0.0,1502.495361328125,1895.4371337890625,0.0,3144.524169921875,0.8974999189376831,1.0,0.0,3.0,1.0,0.0
18091500,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6501290202140808,0.4967899322509765,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8610934615135193,0.3534471392631531,0.3359148502349853,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8554180860519409,0.3460197746753692,0.2431566566228866,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8317109942436218,0.3164899349212646,0.3013404905796051,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7392000555992126,0.2198627740144729,0.9987009763717652,285.0312194824219,284.95001220703125,297.8455810546875,293.5669860839844,297.5498352050781,297.3900451660156,285.0357971191406,1.0,0.5345810651779175,0.4739454984664917,0.4739454984664917,1.0,1.0,-2.852556705474853,0.9992875456809998,1.853269100189209,0.3567984402179718,0.959748923778534,0.959748923778534,0.0,141.3291473388672,153.0,53108.58203125,0.0,1935.092529296875,1.0,280.00128173828125,283.4574584960937,296.5425109863281,299.89215087890625,293.1499938964844,293.1499938964844,280.04998779296875,33639.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666560649871826,1.0,0.0,0.0,3.66375470161438,3.663778305053711,8.956658916758897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.20263671875,0.0,1530.7977294921875,1895.4371337890625,0.0,3091.441162109375,0.9085816740989684,1.0,0.0,3.0,1.0,0.0
18091560,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6510486006736755,0.500383734703064,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8603140711784363,0.3550384044647217,0.3374175727367401,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.854215145111084,0.3470301926136017,0.2438597977161407,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8307932019233704,0.3176541924476623,0.3024447560310364,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7382024526596069,0.2204907983541488,1.0015686750411987,285.02996826171875,284.95001220703125,297.8529663085937,293.571533203125,297.5483093261719,297.3837890625,285.0285339355469,1.0,0.5370658040046692,0.4733677208423614,0.4733677208423614,1.0,1.0,-2.864299774169922,1.002885341644287,1.8614143133163448,0.3574427664279938,0.9872737526893616,0.9872737526893616,0.0,142.81552124023438,156.0,53429.34375,0.0,1961.306884765625,1.0,280.0428161621094,283.44873046875,296.55517578125,299.9601745605469,293.1499938964844,293.1499938964844,279.75,32462.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651186227798462,1.0,0.0,0.0,3.751550674438477,3.751574993133545,9.391066555508588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.54296875,0.0,1621.909423828125,1895.4371337890625,0.0,3077.018310546875,0.9255943298339844,1.0,0.0,3.0,1.0,0.0
18091620,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6509230136871338,0.5086252689361572,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8578103184700012,0.3573896288871765,0.3399480879306793,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8508300185203552,0.3480888307094574,0.2448570281267166,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8280931711196899,0.3192185759544372,0.3042218387126922,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7354623079299927,0.2211959958076477,1.0059256553649902,284.8988342285156,284.95001220703125,297.8673400878906,293.5804138183594,297.535888671875,297.3573303222656,284.90118408203125,1.0,0.5419285297393799,0.4722121357917785,0.4722121357917785,1.0,1.0,-2.88582181930542,1.0091736316680908,1.876648187637329,0.3587982952594757,0.8828970193862915,0.8828970193862915,0.0,146.08572387695312,159.0,54510.64453125,0.0,2012.54443359375,1.0,279.7574462890625,283.29937744140625,296.615478515625,300.1565856933594,293.1499938964844,293.1499938964844,280.04998779296875,38119.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762809634208679,1.0,0.0,0.0,3.676026105880737,3.6760506629943848,9.016758326652052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.0458984375,0.0,1578.286376953125,1895.4371337890625,0.0,3181.718505859375,0.9127323627471924,1.0,0.0,3.0,1.0,0.0
18091680,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6509230136871338,0.5086252689361572,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8578103184700012,0.3573896288871765,0.3399480879306793,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8508300185203552,0.3480888307094574,0.2448570281267166,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8280931711196899,0.3192185759544372,0.3042218387126922,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7354623079299927,0.2211959958076477,1.0059256553649902,284.8988342285156,284.95001220703125,297.8673400878906,293.5804138183594,297.535888671875,297.3573303222656,284.90118408203125,1.0,0.5419285297393799,0.4722121357917785,0.4722121357917785,1.0,1.0,-2.88582181930542,1.0091736316680908,1.876648187637329,0.3587982952594757,0.8828970193862915,0.8828970193862915,0.0,146.08572387695312,159.0,54510.64453125,0.0,2012.54443359375,1.0,279.7574462890625,283.29937744140625,296.615478515625,300.1565856933594,293.1499938964844,293.1499938964844,280.04998779296875,38119.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762809634208679,1.0,0.0,0.0,3.676026105880737,3.6760506629943848,9.016758326652052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.0458984375,0.0,1578.286376953125,1895.4371337890625,0.0,3181.718505859375,0.9127323627471924,1.0,0.0,3.0,1.0,0.0
18091740,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.651731550693512,0.5162665843963623,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.855818510055542,0.3603549599647522,0.3426123261451721,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8479883670806885,0.3498461842536926,0.2459641396999359,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8258339762687683,0.321308434009552,0.306088238954544,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7330847978591919,0.2222439348697662,1.010389804840088,285.0350646972656,284.95001220703125,297.8812561035156,293.5889587402344,297.53125,297.3429260253906,285.0338134765625,1.0,0.5466758608818054,0.4710565507411957,0.4710565507411957,1.0,1.0,-2.9071452617645264,1.0153260231018066,1.89181923866272,0.360193520784378,1.0,1.0,0.0,149.21725463867188,162.0,54134.76171875,0.0,2063.4677734375,1.0,280.0434875488281,283.44146728515625,296.5726623535156,300.0227355957031,293.1499938964844,293.1499938964844,279.75,32710.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691598176956177,1.0,0.0,0.0,3.8095216751098633,3.809546709060669,9.683541293270537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0068359375,0.0,1692.30126953125,1895.4371337890625,0.0,3114.929443359375,0.9387423396110536,1.0,0.0,3.0,1.0,0.0
18091800,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.651731550693512,0.5162665843963623,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.855818510055542,0.3603549599647522,0.3426123261451721,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8479883670806885,0.3498461842536926,0.2459641396999359,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8258339762687683,0.321308434009552,0.306088238954544,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7330847978591919,0.2222439348697662,1.010389804840088,285.0350646972656,284.95001220703125,297.8812561035156,293.5889587402344,297.53125,297.3429260253906,285.0338134765625,1.0,0.5466758608818054,0.4710565507411957,0.4710565507411957,1.0,1.0,-2.9071452617645264,1.0153260231018066,1.89181923866272,0.360193520784378,1.0,1.0,0.0,149.21725463867188,162.0,54134.76171875,0.0,2063.4677734375,1.0,280.0434875488281,283.44146728515625,296.5726623535156,300.0227355957031,293.1499938964844,293.1499938964844,279.75,32710.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691598176956177,1.0,0.0,0.0,3.8095216751098633,3.809546709060669,9.683541293270537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0068359375,0.0,1692.30126953125,1895.4371337890625,0.0,3114.929443359375,0.9387423396110536,1.0,0.0,3.0,1.0,0.0
18091860,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6507400274276733,0.5242198705673218,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.853568971157074,0.3626390993595123,0.3450897634029388,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8448870182037354,0.3508108258247375,0.2469051480293274,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8233249187469482,0.3227698802947998,0.3077780902385711,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7305199503898621,0.2228566408157348,1.014354944229126,284.8969116210937,284.95001220703125,297.8948974609375,293.59716796875,297.5204162597656,297.3194580078125,284.8992004394531,1.0,0.5513504147529602,0.4698495864868164,0.4698495864868164,1.0,1.0,-2.9276154041290283,1.020952582359314,1.9066628217697144,0.3616650998592376,0.8988096714019775,0.8988096714019775,0.0,152.4740447998047,165.0,55301.32421875,0.0,2114.24462890625,1.0,279.7569885253906,283.2845764160156,296.63232421875,300.2220764160156,293.1499938964844,293.1499938964844,280.04998779296875,37955.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802897930145264,1.0,0.0,0.0,3.744373083114624,3.744398355484009,9.355165957458668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.05615234375,0.0,1655.7293701171875,1895.4371337890625,0.0,3219.296630859375,0.9277562499046326,1.0,0.0,3.0,1.0,0.0
18091920,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6507400274276733,0.5242198705673218,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.853568971157074,0.3626390993595123,0.3450897634029388,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8448870182037354,0.3508108258247375,0.2469051480293274,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8233249187469482,0.3227698802947998,0.3077780902385711,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7305199503898621,0.2228566408157348,1.014354944229126,284.8969116210937,284.95001220703125,297.8948974609375,293.59716796875,297.5204162597656,297.3194580078125,284.8992004394531,1.0,0.5513504147529602,0.4698495864868164,0.4698495864868164,1.0,1.0,-2.9276154041290283,1.020952582359314,1.9066628217697144,0.3616650998592376,0.8988096714019775,0.8988096714019775,0.0,152.4740447998047,165.0,55301.32421875,0.0,2114.24462890625,1.0,279.7569885253906,283.2845764160156,296.63232421875,300.2220764160156,293.1499938964844,293.1499938964844,280.04998779296875,37955.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802897930145264,1.0,0.0,0.0,3.744373083114624,3.744398355484009,9.355165957458668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.05615234375,0.0,1655.7293701171875,1895.4371337890625,0.0,3219.296630859375,0.9277562499046326,1.0,0.0,3.0,1.0,0.0
18091980,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.6506009697914124,0.5315818190574646,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8517951369285583,0.3655626773834228,0.3476972877979278,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8422788977622986,0.3524895906448364,0.2479456812143325,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8212183713912964,0.3247723579406738,0.3095482885837555,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7282881140708923,0.2238351702690124,1.018437743186951,285.0453491210937,284.95001220703125,297.9084167480469,293.60504150390625,297.517578125,297.3082580566406,285.0453796386719,1.0,0.5559121966362,0.4686426520347595,0.4686426520347595,1.0,1.0,-2.9478821754455566,1.0264302492141724,1.9214520454406736,0.363255888223648,1.0,1.0,0.0,155.59095764160156,153.0,54813.015625,0.0,2164.623291015625,1.0,280.0435485839844,283.4418029785156,296.5889892578125,300.0827331542969,293.1499938964844,293.1499938964844,279.75,33481.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732333779335022,1.0,0.0,0.0,3.8548097610473633,3.854835510253906,9.915147529682145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.689453125,0.0,1753.2921142578125,1895.4371337890625,0.0,3153.138916015625,0.94941383600235,1.0,0.0,3.0,1.0,0.0
18092040,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.6506009697914124,0.5315818190574646,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8517951369285583,0.3655626773834228,0.3476972877979278,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8422788977622986,0.3524895906448364,0.2479456812143325,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8212183713912964,0.3247723579406738,0.3095482885837555,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7282881140708923,0.2238351702690124,1.018437743186951,285.0453491210937,284.95001220703125,297.9084167480469,293.60504150390625,297.517578125,297.3082580566406,285.0453796386719,1.0,0.5559121966362,0.4686426520347595,0.4686426520347595,1.0,1.0,-2.9478821754455566,1.0264302492141724,1.9214520454406736,0.363255888223648,1.0,1.0,0.0,155.59095764160156,153.0,54813.015625,0.0,2164.623291015625,1.0,280.0435485839844,283.4418029785156,296.5889892578125,300.0827331542969,293.1499938964844,293.1499938964844,279.75,33481.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732333779335022,1.0,0.0,0.0,3.8548097610473633,3.854835510253906,9.915147529682145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.689453125,0.0,1753.2921142578125,1895.4371337890625,0.0,3153.138916015625,0.94941383600235,1.0,0.0,3.0,1.0,0.0
18092100,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6501833200454712,0.5303664803504944,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8534867167472839,0.3668027520179748,0.3490324318408966,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8434812426567078,0.3530720174312591,0.2484947741031646,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8225545287132263,0.3255713582038879,0.3104528784751892,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7292706966400146,0.2242057919502258,1.0205633640289309,284.9023132324219,284.95001220703125,297.9151916503906,293.6088256835937,297.5154724121094,297.3017272949219,284.89471435546875,1.0,0.5560457110404968,0.4680391550064087,0.4680391550064087,1.0,1.0,-2.9523489475250244,1.0268830060958862,1.9254659414291384,0.3632287681102752,0.9360442757606506,0.9360442757606506,0.0,155.40682983398438,153.0,56024.203125,0.0,2171.41455078125,1.0,279.79351806640625,283.2725830078125,296.6518859863281,300.3213806152344,293.1499938964844,293.1499938964844,279.75,35589.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807122707366943,1.0,0.0,0.0,3.8635430335998535,3.863569021224976,9.960125453289947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.955078125,0.0,1780.72900390625,1895.4371337890625,0.0,3223.255615234375,0.9515223503112792,1.0,0.0,3.0,1.0,0.0
18092160,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6499532461166382,0.526900589466095,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8560760021209717,0.3677869141101837,0.3499916195869446,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8454949259757996,0.3533596992492676,0.2487287372350692,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8246945142745972,0.3261268436908722,0.3110085129737854,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7309484481811523,0.2243941724300384,1.0214842557907104,284.8899230957031,284.95001220703125,297.9219970703125,293.612548828125,297.5128173828125,297.2944641113281,284.8918762207031,1.0,0.555109441280365,0.4674400985240936,0.4674400985240936,1.0,1.0,-2.9514009952545166,1.025215983390808,1.9261850118637085,0.3619823455810547,0.907142460346222,0.907142460346222,0.0,154.29380798339844,141.0,55855.81640625,0.0,2164.17138671875,1.0,279.7559814453125,283.269287109375,296.6468505859375,300.27740478515625,293.1499938964844,293.1499938964844,279.45001220703125,38090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840123414993286,1.0,0.0,0.0,3.7972493171691895,3.797275304794312,9.621250001146109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1416015625,0.0,1719.5191650390625,1895.4371337890625,0.0,3254.169921875,0.9394447803497314,1.0,0.0,3.0,1.0,0.0
18092220,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6520372033119202,0.5139902234077454,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8644384741783142,0.3697481155395508,0.3516360819339752,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.852527379989624,0.3539232909679413,0.2489694356918335,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8317573666572571,0.3271948397159576,0.3118296265602112,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7367038130760193,0.2247043401002884,1.0220885276794434,284.872802734375,284.95001220703125,297.935791015625,293.6197204589844,297.5123291015625,297.28729248046875,284.87451171875,1.0,0.5506793856620789,0.4662420153617859,0.4662420153617859,1.0,1.0,-2.9398722648620605,1.0181034803390503,1.9217686653137207,0.3573348820209503,0.823558509349823,0.823558509349823,0.0,149.8577423095703,144.0,55665.86328125,0.0,2122.072998046875,1.0,279.458251953125,283.2377319335937,296.6318664550781,300.2710876464844,293.1499938964844,293.1499938964844,279.75,41881.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894086480140686,1.0,0.0,0.0,3.518345832824707,3.518369436264038,8.259814876510063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.6845703125,0.0,1433.9862060546875,1895.4371337890625,0.0,3304.6767578125,0.8815038800239563,1.0,0.0,3.0,1.0,0.0
18092280,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6520372033119202,0.5139902234077454,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8644384741783142,0.3697481155395508,0.3516360819339752,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.852527379989624,0.3539232909679413,0.2489694356918335,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8317573666572571,0.3271948397159576,0.3118296265602112,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7367038130760193,0.2247043401002884,1.0220885276794434,284.872802734375,284.95001220703125,297.935791015625,293.6197204589844,297.5123291015625,297.28729248046875,284.87451171875,1.0,0.5506793856620789,0.4662420153617859,0.4662420153617859,1.0,1.0,-2.9398722648620605,1.0181034803390503,1.9217686653137207,0.3573348820209503,0.823558509349823,0.823558509349823,0.0,149.8577423095703,144.0,55665.86328125,0.0,2122.072998046875,1.0,279.458251953125,283.2377319335937,296.6318664550781,300.2710876464844,293.1499938964844,293.1499938964844,279.75,41881.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894086480140686,1.0,0.0,0.0,3.518345832824707,3.518369436264038,8.259814876510063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.6845703125,0.0,1433.9862060546875,1895.4371337890625,0.0,3304.6767578125,0.8815038800239563,1.0,0.0,3.0,1.0,0.0
18092340,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.6587262153625488,0.5052409172058105,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.871468722820282,0.3727221488952636,0.3541223108768463,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8583552837371826,0.3556094169616699,0.2498970329761505,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8375290632247925,0.3291578590869903,0.3133865296840668,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7413491606712341,0.2256535738706588,1.025179147720337,284.9905700683594,284.95001220703125,297.95001220703125,293.62652587890625,297.5267944335937,297.3026733398437,284.9903259277344,1.0,0.5492333173751831,0.4650439023971557,0.4650439023971557,1.0,1.0,-2.939023494720459,1.015267848968506,1.923755645751953,0.3540709912776947,0.9127404093742372,0.9127404093742372,0.0,147.14967346191406,147.0,54775.67578125,0.0,2107.0771484375,1.0,279.7413024902344,283.3690795898437,296.5848999023437,300.0840148925781,293.1499938964844,293.1499938964844,279.45001220703125,34324.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767520785331726,1.0,0.0,0.0,3.6086325645446777,3.6086556911468506,8.68917595653329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.94921875,0.0,1475.234130859375,1895.4371337890625,0.0,3186.13525390625,0.8949007391929626,1.0,0.0,3.0,1.0,0.0
